time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.42479819059372e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.924807818606496e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,7.330442167585716e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.92479472188279e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0004707881889771,291.1890869140625,294.1499938964844,285.42333984375,283.5430908203125,287.8408508300781,285.5623779296875,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822261333465576,-0.0,-6.877190372733821e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.423307346878572e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.923236939357594e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,7.329282379942015e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.92322457022965e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.000470713712275,291.1879577636719,294.1499938964844,285.3866577148437,283.52459716796875,287.7975158691406,285.5258178710937,290.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84532642364502,-0.0,-6.874992664052115e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.423307346878572e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.923236939357594e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,7.329282379942015e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.92322457022965e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.000470713712275,291.1879577636719,294.1499938964844,285.3866577148437,283.52459716796875,287.7975158691406,285.5258178710937,290.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84532642364502,-0.0,-6.874992664052115e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.422159928362817e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.92202913039364e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.328389619942755e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.922016033669934e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004706564359366,291.187255859375,294.1499938964844,285.3643493652344,283.5133361816406,287.77117919921875,285.50360107421875,290.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040448978543,6.337049551774498e-09,0.0010040384950116,-0.0156542845070362,0.0,0.0,0.0,-0.0079543637111783,60.0,-3.859269142150879,-0.0,-6.873306546140159e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.421316644875331e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.921140735968947e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.327734056161717e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.921128366841005e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0004706142935901,291.18682861328125,294.1499938964844,285.3500061035156,283.5060729980469,287.7543029785156,285.4893493652344,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.326471790885081e-09,0.0010039480403065,-0.0156265757977962,0.0,0.0,0.0,-0.0079491194337606,60.0,-3.868175983428955,-0.0,-6.872068070151728e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.419554407941176e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.919284639181568e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.326362538151443e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,9.919272270053624e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004705262836068,291.1860046386719,294.1499938964844,285.3236083984375,283.492431640625,287.7232971191406,285.4631652832031,290.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.3043832376763476e-09,0.0010037592146545,-0.0155687136575579,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884488821029663,-0.0,-6.86948169459356e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.41879115998745e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.918480645865202e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,7.325768820010126e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.918468276737258e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004704881284851,291.1856689453125,294.1499938964844,285.3133239746094,283.48699951171875,287.71124267578125,285.4530029296875,290.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436536297202,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8907997608184814,-0.0,-6.868361879242002e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.415709791937844e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.915234841173516e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.323371391976252e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.91522247204557e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004703341983258,291.1845092773437,294.1499938964844,285.27667236328125,283.4669189453125,287.6683044433594,285.4167785644531,290.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913166284561157,-0.0,-6.863847801241718e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.415709791937844e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.915234841173516e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.323371391976252e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.91522247204557e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004703341983258,291.1845092773437,294.1499938964844,285.27667236328125,283.4669189453125,287.6683044433594,285.4167785644531,290.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913166284561157,-0.0,-6.863847801241718e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.41395919653587e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.91339111351408e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.322009332710877e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.913378744386137e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004702467413153,291.18389892578125,294.1499938964844,285.2583312988281,283.4565124511719,287.6468811035156,285.3987121582031,290.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340599320376e-09,0.001003160374239,-0.0153852347284555,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924249172210693,-0.0,-6.861285584136567e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.412070357939228e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,9.911402594298124e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.320540316868573e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.91139022517018e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0004701524158008,291.1833190917969,294.1499938964844,285.239990234375,283.4459228515625,287.62548828125,285.3807067871094,290.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.93526840209961,-0.0,-6.858522993979932e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.407872130395845e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.906980994855984e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.317274867091328e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.90696862572804e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004699427227023,291.1820983886719,294.1499938964844,285.2033386230469,283.4240417480469,287.5827941894531,285.3447570800781,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571125507354736,-0.0,-6.852385325828436e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.407872130395845e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.906980994855984e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.317274867091328e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.90696862572804e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0004699427227023,291.1820983886719,294.1499938964844,285.2033386230469,283.4240417480469,287.5827941894531,285.3447570800781,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9571125507354736,-0.0,-6.852385325828436e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.403110016137362e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.901965677272528e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.313569949474186e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.901953308144584e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004697048279922,291.1808776855469,294.1499938964844,285.1666564941406,283.4013671875,287.54022216796875,285.3090209960937,290.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978681802749634,-0.0,-6.84542982298808e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.403110016137362e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.901965677272528e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.313569949474186e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.901953308144584e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0004697048279922,291.1808776855469,294.1499938964844,285.1666564941406,283.4013671875,287.54022216796875,285.3090209960937,290.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978681802749634,-0.0,-6.84542982298808e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.397786925546824e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.8963595519308e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.309429201995954e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.896347910398616e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004694389353971,291.1796569824219,294.1499938964844,285.1300048828125,283.3779602050781,287.4977722167969,285.2734069824219,290.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9999711513519287,-0.0,-6.837662169800751e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.397786925546824e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.8963595519308e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,7.309429201995954e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.896347910398616e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004694389353971,291.1796569824219,294.1499938964844,285.1300048828125,283.3779602050781,287.4977722167969,285.2734069824219,290.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9999711513519287,-0.0,-6.837662169800751e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.391911589773372e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.890172077575698e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.304859173018485e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.890160436043516e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004691454523708,291.17840576171875,294.1499938964844,285.09332275390625,283.3538818359375,287.4554748535156,285.2380065917969,290.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020989894866943,-0.0,-6.829095866578427e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.391911589773372e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.890172077575698e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.304859173018485e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.890160436043516e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0004691454523708,291.17840576171875,294.1499938964844,285.09332275390625,283.3538818359375,287.4554748535156,285.2380065917969,290.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020989894866943,-0.0,-6.829095866578427e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.388769831275567e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.886863699648528e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.302415178855881e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.886852058116348e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004689884954132,291.17779541015625,294.1499938964844,285.07501220703125,283.34161376953125,287.4343566894531,285.2203674316406,290.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608112215995,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.03139066696167,-0.0,-6.824517839731925e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.385499288327992e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.883419261313976e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.299870776478201e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.883407619781792e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.000468825106509,291.1771545410156,294.1499938964844,285.0566711425781,283.32916259765625,287.4132995605469,285.2027893066406,290.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.0417256355285645,-0.0,-6.81975436123139e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.378574759466574e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.87612656899728e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.294485112652183e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.876115655060858e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004684792365878,291.1758728027344,294.1499938964844,285.0199890136719,283.30389404296875,287.3712463378906,285.1677551269531,290.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062197208404541,-0.0,-6.809676023067368e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.378574759466574e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.87612656899728e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.294485112652183e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.876115655060858e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004684792365878,291.1758728027344,294.1499938964844,285.0199890136719,283.30389404296875,287.3712463378906,285.1677551269531,290.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062197208404541,-0.0,-6.809676023067368e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.371169289806858e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.868328197626396e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.288724737009034e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.868316556094214e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004681093269027,291.1745910644531,294.1499938964844,284.9833374023437,283.27813720703125,287.3293151855469,285.1329345703125,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082402229309082,-0.0,-6.798907747906925e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.371169289806858e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.868328197626396e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.288724737009034e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.868316556094214e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0004681093269027,291.1745910644531,294.1499938964844,284.9833374023437,283.27813720703125,287.3293151855469,285.1329345703125,290.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082402229309082,-0.0,-6.798907747906925e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.364926518173888e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.86175364232622e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,7.283868762897328e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.8617427283898e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0004677974793594,291.1735534667969,294.1499938964844,284.9540100097656,283.2572021484375,287.2958679199219,285.105224609375,290.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098382949829102,-0.0,-6.789837669884946e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.363324352307244e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.860066347755492e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.282622391358018e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.86005543381907e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004677174438256,291.1732788085937,294.1499938964844,284.9466552734375,283.2519226074219,287.2875061035156,285.09832763671875,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.10235595703125,-0.0,-6.787510642425333e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.355089423479512e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.851394133875148e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,7.276217365870252e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.851383219938724e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0004673061193898,291.1719665527344,294.1499938964844,284.9100036621094,283.225341796875,287.2458190917969,285.0639343261719,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122076034545898,-0.0,-6.775559313609848e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.355089423479512e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.851394133875148e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,7.276217365870252e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.851383219938724e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0004673061193898,291.1719665527344,294.1499938964844,284.9100036621094,283.225341796875,287.2458190917969,285.0639343261719,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122076034545898,-0.0,-6.775559313609848e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.350843174615876e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.84692233032547e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,7.272914081113413e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.846911416389048e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0004670939815696,291.1712951660156,294.1499938964844,284.89166259765625,283.2119140625,287.2250366210937,285.0468444824219,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446258999342035e-09,0.0009964215569198,-0.0133207235485315,0.0,0.0,0.0,-0.0075127608142793,60.0,-4.131851196289063,-0.0,-6.769400329176278e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.346518345410004e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.842368308454752e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,7.269550405908376e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.842357394518332e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0004668779729399,291.1706237792969,294.1499938964844,284.8733215332031,283.19842529296875,287.20428466796875,285.02978515625,290.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959655581042,5.3922994958099935e-09,0.000995960086584,-0.0131793608888983,0.0,0.0,0.0,-0.0074860109016299,60.0,-4.141574382781982,-0.0,-6.763131921161404e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.337686060462148e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.83306672424078e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.262680446729064e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.83305653790012e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004664367588702,291.1692810058594,294.1499938964844,284.836669921875,283.1712646484375,287.1628723144531,284.995849609375,290.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950178209692,-0.0128906508907675,0.0,0.0,0.0,-0.0074313785880804,60.0,-4.1608967781066895,-0.0,-6.750338599204042e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.337686060462148e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.83306672424078e-05,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.262680446729064e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.83305653790012e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004664367588702,291.1692810058594,294.1499938964844,284.836669921875,283.1712646484375,287.1628723144531,284.995849609375,290.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950178209692,-0.0128906508907675,0.0,0.0,0.0,-0.0074313785880804,60.0,-4.1608967781066895,-0.0,-6.750338599204042e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.328650776296854e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.823551954468712e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,7.255652599269524e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.823541768128052e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004659854457713,291.1679382324219,294.1499938964844,284.79998779296875,283.14385986328125,287.1215515136719,284.9621276855469,290.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180051803588867,-0.0,-6.73726390232332e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.328650776296854e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.823551954468712e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,7.255652599269524e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.823541768128052e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004659854457713,291.1679382324219,294.1499938964844,284.79998779296875,283.14385986328125,287.1215515136719,284.9621276855469,290.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180051803588867,-0.0,-6.73726390232332e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.31949107325636e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.813905489863828e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.248527253977954e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.813895303523168e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004655278753489,291.16656494140625,294.1499938964844,284.7633361816406,283.1163330078125,287.08038330078125,284.9286193847656,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199076175689697,-0.0,-6.724022227899695e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.31949107325636e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.813905489863828e-05,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.248527253977954e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.813895303523168e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004655278753489,291.16656494140625,294.1499938964844,284.7633361816406,283.1163330078125,287.08038330078125,284.9286193847656,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199076175689697,-0.0,-6.724022227899695e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.310282621299848e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.804208093555644e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.241364801302552e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.804197907214984e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004650678893085,291.1651916503906,294.1499938964844,284.7266540527344,283.0887145996094,287.039306640625,284.8953552246094,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218002796173096,-0.0,-6.710724420599945e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.310282621299848e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.804208093555644e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.241364801302552e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.804197907214984e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0004650678893085,291.1651916503906,294.1499938964844,284.7266540527344,283.0887145996094,287.039306640625,284.8953552246094,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218002796173096,-0.0,-6.710724420599945e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
