time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.305684943683444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.799365943763404e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.237788668135181e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.799355757422744e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004648382309824,291.1644897460937,294.1499938964844,284.7083435058594,283.07489013671875,287.0188293457031,284.8788146972656,290.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227439880371094,-0.0,-6.704090083076153e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659240722656,0.0,0.0,9.301104728365316e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.794542711460964e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,7.234226359287277e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.794532525120304e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0004646094457712,291.1637878417969,294.1499938964844,284.69000244140625,283.0610656738281,286.9983825683594,284.8623046875,290.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236865997314453,-0.0,-6.697484167261791e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.292035247199236e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.784992289496586e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,7.227172318380326e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.784982830751689e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004641564155463,291.1623840332031,294.1499938964844,284.6533203125,283.0334167480469,286.9575500488281,284.8294372558594,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255703926086426,-0.0,-6.684413733637484e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.292035247199236e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.784992289496586e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,7.227172318380326e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,9.784982830751689e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,0.0004641564155463,291.1623840332031,294.1499938964844,284.6533203125,283.0334167480469,286.9575500488281,284.8294372558594,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255703926086426,-0.0,-6.684413733637484e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.283154213335364e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.775639773579314e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.220263796625659e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.775630314834416e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004637127858586,291.16094970703125,294.1499938964844,284.6166687011719,283.005859375,286.9168395996094,284.7967834472656,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274552345275879,-0.0,-6.67162609602201e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.283154213335364e-05,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.775639773579314e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,7.220263796625659e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.775630314834416e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004637127858586,291.16094970703125,294.1499938964844,284.6166687011719,283.005859375,286.9168395996094,284.7967834472656,290.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274552345275879,-0.0,-6.67162609602201e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.275555203203112e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.767636947799474e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.214353536255658e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.767627489054576e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004633332137018,291.1596984863281,294.1499938964844,284.5844116210937,282.9817199707031,286.881103515625,284.7681884765625,290.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291177272796631,-0.0,-6.66069439603234e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.274537296732888e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.766565199242903e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,7.213561912067235e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.766555740498006e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.00046328236931,291.1595153808594,294.1499938964844,284.5799865722656,282.9784240722656,286.876220703125,284.7643127441406,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293448448181152,-0.0,-6.659230677996676e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.266259439755232e-05,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.757847874425352e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.207122689578682e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.757837688084692e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004628688620869,291.1580810546875,294.1499938964844,284.5433349609375,282.951171875,286.8357238769531,284.7319641113281,290.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312429428100586,-0.0,-6.647332639886372e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.266259439755232e-05,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.757847874425352e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.207122689578682e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.757837688084692e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004628688620869,291.1580810546875,294.1499938964844,284.5433349609375,282.951171875,286.8357238769531,284.7319641113281,290.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312429428100586,-0.0,-6.647332639886372e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.262270759791136e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.753647464094684e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.204020221251994e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.753638005349784e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004626696172636,291.1573486328125,294.1499938964844,284.5249938964844,282.9376525878906,286.8155212402344,284.71588134765625,290.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341233150739754e-09,0.0009869722416624,-0.0104256467893719,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.321964740753174,-0.0,-6.641604244350674e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.258391946787016e-05,297.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.74956274149008e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.201002881629393e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.749553282745184e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004624758730642,291.1566162109375,294.1499938964844,284.50665283203125,282.9241943359375,286.7953186035156,284.6997985839844,290.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331533908843994,-0.0,-6.636035010387786e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.251001756638288e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.741779649630188e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,7.195254875114188e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.74177019088529e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0004621066909749,291.1551513671875,294.1499938964844,284.4700012207031,282.8974914550781,286.7550354003906,284.6676940917969,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350791931152344,-0.0,-6.625429449513831e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.251001756638288e-05,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.741779649630188e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,7.195254875114188e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.74177019088529e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0004621066909749,291.1551513671875,294.1499938964844,284.4700012207031,282.8974914550781,286.7550354003906,284.6676940917969,290.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350791931152344,-0.0,-6.625429449513831e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.244155080523342e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.734569903230296e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.189929601736367e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.734560444485396e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.000461764720967,291.1536865234375,294.1499938964844,284.4333190917969,282.87115478515625,286.7148132324219,284.6356811523437,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.37024450302124,-0.0,-6.61561259107657e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,9.244155080523342e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.734569903230296e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.189929601736367e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.734560444485396e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.000461764720967,291.1536865234375,294.1499938964844,284.4333190917969,282.87115478515625,286.7148132324219,284.6356811523437,290.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.37024450302124,-0.0,-6.61561259107657e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.237914491677655e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.727997530717404e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,7.185075082816184e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.727988799568266e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.000461452989839,291.1521911621094,294.1499938964844,284.39666748046875,282.84521484375,286.6746826171875,284.60369873046875,290.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3899245262146,-0.0,-6.606668279118821e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.237914491677655e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.727997530717404e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,7.185075082816184e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.727988799568266e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.000461452989839,291.1521911621094,294.1499938964844,284.39666748046875,282.84521484375,286.6746826171875,284.60369873046875,290.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.3899245262146,-0.0,-6.606668279118821e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.232338925357908e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.722125832922757e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.180737884482369e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.722116374177858e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004611744370777,291.1506652832031,294.1499938964844,284.3599853515625,282.8197326660156,286.6346740722656,284.5716857910156,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.40986442565918,-0.0,-6.598681068226142e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.232338925357908e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.722125832922757e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.180737884482369e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.722116374177858e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004611744370777,291.1506652832031,294.1499938964844,284.3599853515625,282.8197326660156,286.6346740722656,284.5716857910156,290.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.40986442565918,-0.0,-6.598681068226142e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.22982071642764e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.719473746372388e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,7.17877919669263e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.71946501522325e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004610486503224,291.1499328613281,294.1499938964844,284.3416748046875,282.80718994140625,286.6146850585937,284.5556640625,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.0093646040186285,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.419946670532227,-0.0,-6.59507506384216e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.227484406437723e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.71701301750727e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,7.176961662480608e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.717004286358132e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004609319439623,291.149169921875,294.1499938964844,284.3233337402344,282.7947692871094,286.5947265625,284.53961181640625,290.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430102348327637,-0.0,-6.591729118099465e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.223404777003452e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.712717292131856e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.173788617365062e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.71270856098272e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004607281880453,291.14764404296875,294.1499938964844,284.2866516113281,282.7703857421875,286.5548400878906,284.5074462890625,290.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450657367706299,-0.0,-6.585888456811517e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.223404777003452e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.712717292131856e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,7.173788617365062e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.71270856098272e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0004607281880453,291.14764404296875,294.1499938964844,284.2866516113281,282.7703857421875,286.5548400878906,284.5074462890625,290.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450657367706299,-0.0,-6.585888456811517e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.220154606737196e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.709294681670144e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.171260222094133e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.709285950521009e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000460565846879,291.1460876464844,294.1499938964844,284.25,282.74658203125,286.5150451660156,284.47509765625,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.4715728759765625,-0.0,-6.58123440189229e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.220154606737196e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.709294681670144e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.171260222094133e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.709285950521009e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000460565846879,291.1460876464844,294.1499938964844,284.25,282.74658203125,286.5150451660156,284.47509765625,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.4715728759765625,-0.0,-6.58123440189229e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.21765240491368e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.706658602226526e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,7.16931390343234e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.706649871077389e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004604408168233,291.14459228515625,294.1499938964844,284.2148132324219,282.7247009277344,286.47686767578125,284.4438171386719,290.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491977691650391,-0.0,-6.577649003247643e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.217556362273172e-05,297.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.706557466415688e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.169238961068913e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.706549462862311e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004604360437951,291.14453125,294.1499938964844,284.2133483886719,282.72381591796875,286.47528076171875,284.4425048828125,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492832660675049,-0.0,-6.577511868499641e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.215372119797394e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.704257536213844e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.167540024966002e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.704248805064708e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004603269335348,291.1429748535156,294.1499938964844,284.1766662597656,282.70233154296875,286.43560791015625,284.40966796875,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514327526092529,-0.0,-6.574381217205882e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.215372119797394e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.704257536213844e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.167540024966002e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.704248805064708e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004603269335348,291.1429748535156,294.1499938964844,284.1766662597656,282.70233154296875,286.43560791015625,284.40966796875,290.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514327526092529,-0.0,-6.574381217205882e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.214429155690596e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.703263640403748e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.16680588084273e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.703255636850372e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004602798144333,291.1421813964844,294.1499938964844,284.1583251953125,282.6920471191406,286.4158020019531,284.3931579589844,290.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.525148391723633,-0.0,-6.573029054379731e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.213576413458212e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.702365787234156e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.166143041104078e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.702357783680782e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004602372355293,291.1413879394531,294.1499938964844,284.1400146484375,282.6820373535156,286.39599609375,284.3765869140625,290.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536011695861816,-0.0,-6.571806210331489e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.212140139425172e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.700853115646169e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.16502545401454e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.700844384497032e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004601654654834,291.1398010253906,294.1499938964844,284.10333251953125,282.6628112792969,286.3564453125,284.34326171875,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557860374450684,-0.0,-6.569744215312312e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.212140139425172e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.700853115646169e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.16502545401454e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.700844384497032e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004601654654834,291.1398010253906,294.1499938964844,284.10333251953125,282.6628112792969,286.3564453125,284.34326171875,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557860374450684,-0.0,-6.569744215312312e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.211037104250865e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.699691872810944e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.164167618611827e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.699683141661808e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004601104010362,291.13818359375,294.1499938964844,284.0666809082031,282.6445617675781,286.31695556640625,284.30963134765625,290.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579870700836182,-0.0,-6.568158283926095e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.211037104250865e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.699691872810944e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.164167618611827e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.699683141661808e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004601104010362,291.13818359375,294.1499938964844,284.0666809082031,282.6445617675781,286.31695556640625,284.30963134765625,290.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579870700836182,-0.0,-6.568158283926095e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.210241114487872e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.69885295489803e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.163547707023099e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698844951344654e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004600706452038,291.1365661621094,294.1499938964844,284.0299987792969,282.627197265625,286.2774963378906,284.2757568359375,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6020283699035645,-0.0,-6.567010757407843e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.210241114487872e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.69885295489803e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.163547707023099e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698844951344654e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004600706452038,291.1365661621094,294.1499938964844,284.0299987792969,282.627197265625,286.2774963378906,284.2757568359375,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814181830734,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.6020283699035645,-0.0,-6.567010757407843e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.209725976688787e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.698310168460011e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.163146801758558e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.698302164906636e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004600448883138,291.13494873046875,294.1499938964844,283.99334716796875,282.6106262207031,286.23809814453125,284.2416076660156,290.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624322891235352,-0.0,-6.566263266449823e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
