time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.209725976688787e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.698310168460011e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.163146801758558e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,9.698302164906636e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004600448883138,291.13494873046875,294.1499938964844,283.99334716796875,282.6106262207031,286.23809814453125,284.2416076660156,290.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624322891235352,-0.0,-6.566263266449823e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.209566633217035e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.698142093839124e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.163022382883355e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.698134090285748e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004600369138643,291.1341247558594,294.1499938964844,283.9750061035156,282.6025695800781,286.21844482421875,284.22442626953125,290.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635519504547119,-0.0,-6.566029497889758e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.2094654974062e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.698035864857955e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.162943802541122e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.69802786130458e-05,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004600318789016,291.13330078125,294.1499938964844,283.9566650390625,282.5946960449219,286.1987609863281,284.2071838378906,290.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.646744251251221,-0.0,-6.565879573372514e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.209433483192696e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.69800166785717e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.162919064285234e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.697993664303796e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004600302781909,291.13165283203125,294.1499938964844,283.9200134277344,282.5793762207031,286.1594543457031,284.1724853515625,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669274806976318,-0.0,-6.565822019410916e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.209433483192696e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.69800166785717e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.162919064285234e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.697993664303796e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004600302781909,291.13165283203125,294.1499938964844,283.9200134277344,282.5793762207031,286.1594543457031,284.1724853515625,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669274806976318,-0.0,-6.565822019410916e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.209606650983916e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.698183566797523e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.163052941905335e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.69817629083991e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004600389511324,291.1300048828125,294.1499938964844,283.8833312988281,282.56451416015625,286.1202087402344,284.13751220703125,290.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691910266876221,-0.0,-6.566056498513717e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.209606650983916e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.698183566797523e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,7.163052941905335e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.69817629083991e-05,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004600389511324,291.1300048828125,294.1499938964844,283.8833312988281,282.56451416015625,286.1202087402344,284.13751220703125,290.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691910266876221,-0.0,-6.566056498513717e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.209960262523964e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.69855536823161e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.163327973103151e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.698548092273997e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004600565880537,291.1283264160156,294.1499938964844,283.8466796875,282.5500183105469,286.0809936523437,284.1023254394531,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714636325836182,-0.0,-6.566548194086863e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.209960262523964e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.69855536823161e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.163327973103151e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.698548092273997e-05,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004600565880537,291.1283264160156,294.1499938964844,283.8466796875,282.5500183105469,286.0809936523437,284.1023254394531,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714636325836182,-0.0,-6.566548194086863e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.210470307152718e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.699092333903536e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.163723785197362e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.699085057945922e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004600820830091,291.1266174316406,294.1499938964844,283.8099975585937,282.5357971191406,286.0418395996094,284.0668640136719,290.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737442493438721,-0.0,-6.567263710621773e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.210470307152718e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.699092333903536e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,7.163723785197362e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.699085057945922e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004600820830091,291.1266174316406,294.1499938964844,283.8099975585937,282.5357971191406,286.0418395996094,284.0668640136719,290.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737442493438721,-0.0,-6.567263710621773e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.210777352564035e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.699415386421606e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,7.163962436607108e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.699408110463992e-05,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004600974207278,291.1257629394531,294.1499938964844,283.7916564941406,282.5287780761719,286.02227783203125,284.0490417480469,290.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748872756958008,-0.0,-6.567695720605117e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.211114229401574e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.699769725557417e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.164224371081218e-05,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.699762449599802e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004601142427418,291.1249389648437,294.1499938964844,283.7733459472656,282.52178955078125,286.0027160644531,284.0311584472656,290.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760317802429199,-0.0,-6.568170363152603e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.211868018610404e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.700563532533124e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.16481008566916e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.70055625657551e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004601518739946,291.1231994628906,294.1499938964844,283.7366638183594,282.50787353515625,285.963623046875,283.9952392578125,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783248424530029,-0.0,-6.569234045628036e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.211868018610404e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.700563532533124e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.16481008566916e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.70055625657551e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004601518739946,291.1231994628906,294.1499938964844,283.7366638183594,282.50787353515625,285.963623046875,283.9952392578125,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783248424530029,-0.0,-6.569234045628036e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.212710574502124e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.701450471766292e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.165465649450198e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.70144319580868e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004601939581334,291.1214904785156,294.1499938964844,283.70001220703125,282.4939270019531,285.924560546875,283.9591064453125,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806225776672363,-0.0,-6.570424204710434e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.212710574502124e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.701450471766292e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.165465649450198e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.70144319580868e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004601939581334,291.1214904785156,294.1499938964844,283.70001220703125,282.4939270019531,285.924560546875,283.9591064453125,290.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806225776672363,-0.0,-6.570424204710434e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.213619341608136e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.702407260192558e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.166172144934535e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.702400711830704e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004602393892128,291.1197509765625,294.1499938964844,283.663330078125,282.4798889160156,285.88555908203125,283.9227905273437,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829237937927246,-0.0,-6.571709576519424e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.213619341608136e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.702407260192558e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.166172144934535e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.702400711830704e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004602393892128,291.1197509765625,294.1499938964844,283.663330078125,282.4798889160156,285.88555908203125,283.9227905273437,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829237937927246,-0.0,-6.571709576519424e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.214573947247118e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.703412069939076e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.166914292611182e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.703404793981464e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004602870321832,291.11798095703125,294.1499938964844,283.6266784667969,282.46563720703125,285.8465881347656,283.8863220214844,290.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852273941040039,-0.0,-6.57305960771737e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.214573947247118e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.703412069939076e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,7.166914292611182e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.703404793981464e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004602870321832,291.11798095703125,294.1499938964844,283.6266784667969,282.46563720703125,285.8465881347656,283.8863220214844,290.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852273941040039,-0.0,-6.57305960771737e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.215060708811508e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.703925024950875e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,7.167292642407119e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.703918476589024e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0004603113920893,291.1170959472656,294.1499938964844,283.6083374023437,282.4584350585937,285.8271179199219,283.8680114746094,290.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863797187805176,-0.0,-6.573749544713793e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.215551835950464e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.704441617941484e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.167674630181864e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.70443434198387e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004603358975145,291.1162414550781,294.1499938964844,283.5899963378906,282.4511413574219,285.8076477050781,283.84967041015625,290.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875322341918945,-0.0,-6.574443744966629e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.216532635036856e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.705474076326936e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.16843715053983e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.705467527965084e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004603848792612,291.11444091796875,294.1499938964844,283.5533447265625,282.43621826171875,285.76873779296875,283.8128662109375,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898370742797852,-0.0,-6.57583285601504e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.216532635036856e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.705474076326936e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,7.16843715053983e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.705467527965084e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004603848792612,291.11444091796875,294.1499938964844,283.5533447265625,282.43621826171875,285.76873779296875,283.8128662109375,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898370742797852,-0.0,-6.57583285601504e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.217495244229212e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.706487617222592e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.169185118982568e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.706480341264978e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004604329587891,291.1126708984375,294.1499938964844,283.51666259765625,282.4208374023437,285.7298889160156,283.7759704589844,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921409130096436,-0.0,-6.577195676982228e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.217495244229212e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.706487617222592e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,7.169185118982568e-05,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.706480341264978e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004604329587891,291.1126708984375,294.1499938964844,283.51666259765625,282.4208374023437,285.7298889160156,283.7759704589844,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921409130096436,-0.0,-6.577195676982228e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.218418563250452e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.707459685159848e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.169903255999088e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.707453136797994e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004604790883604,291.1108703613281,294.1499938964844,283.4800109863281,282.4049072265625,285.6910400390625,283.73895263671875,290.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944425582885742,-0.0,-6.578502365073291e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.218418563250452e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.707459685159848e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,7.169903255999088e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.707453136797994e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.0004604790883604,291.1108703613281,294.1499938964844,283.4800109863281,282.4049072265625,285.6910400390625,283.73895263671875,290.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944425582885742,-0.0,-6.578502365073291e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.219281491823494e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.70836845226586e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.170574099291116e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.708361903904006e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004605221911333,291.1090393066406,294.1499938964844,283.4433288574219,282.3883361816406,285.6522521972656,283.7018737792969,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9674072265625,-0.0,-6.579723788036064e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.219281491823494e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.70836845226586e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.170574099291116e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.708361903904006e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004605221911333,291.1090393066406,294.1499938964844,283.4433288574219,282.3883361816406,285.6522521972656,283.7018737792969,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9674072265625,-0.0,-6.579723788036064e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.219683124683796e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.708791185403244e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.170886965468526e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.70878463704139e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004605422727763,291.1081237792969,294.1499938964844,283.42498779296875,282.3797607421875,285.63287353515625,283.6833190917969,290.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978880882263184,-0.0,-6.580292222224672e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.220062202075496e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.7091899078805e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.171180914156139e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.709183359518649e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004605611902661,291.1072082519531,294.1499938964844,283.4066772460937,282.3710021972656,285.6134948730469,283.66473388671875,290.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.9903411865234375,-0.0,-6.580827971447435e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.220739593729375e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.70990295172669e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.171707693487406e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.7098971309606e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004605950380209,291.1053771972656,294.1499938964844,283.3699951171875,282.35284423828125,285.57476806640625,283.6275634765625,290.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013217926025391,-0.0,-6.581785072512504e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.220739593729375e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.70990295172669e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.171707693487406e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.7098971309606e-05,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,0.0004605950380209,291.1053771972656,294.1499938964844,283.3699951171875,282.35284423828125,285.57476806640625,283.6275634765625,290.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013217926025391,-0.0,-6.581785072512504e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.221289656125008e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.71048211795278e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.17213551979512e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.710475569590926e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004606225120369,291.103515625,294.1499938964844,283.3333435058594,282.333740234375,285.5360717773437,283.5903625488281,290.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.0360212326049805,-0.0,-6.582560274637217e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.221289656125008e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.71048211795278e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.17213551979512e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.710475569590926e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004606225120369,291.103515625,294.1499938964844,283.3333435058594,282.333740234375,285.5360717773437,283.5903625488281,290.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.0360212326049805,-0.0,-6.582560274637217e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.221688378602266e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.710901213111356e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172444747993723e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.710895392345265e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004606424190569,291.1016540527344,294.1499938964844,283.2966613769531,282.31365966796875,285.4974060058594,283.5531921386719,290.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058737277984619,-0.0,-6.583118761227524e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.221688378602266e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.710901213111356e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172444747993723e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.710895392345265e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004606424190569,291.1016540527344,294.1499938964844,283.2966613769531,282.31365966796875,285.4974060058594,283.5531921386719,290.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058737277984619,-0.0,-6.583118761227524e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
