time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.221909567713736e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.71113404375501e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,7.172617188189179e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.711128222988918e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004606534785125,291.09979248046875,294.1499938964844,283.260009765625,282.29248046875,285.4587707519531,283.5160217285156,290.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081351280212402,-0.0,-6.583425005146637e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.221909567713736e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.71113404375501e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,7.172617188189179e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.711128222988918e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004606534785125,291.09979248046875,294.1499938964844,283.260009765625,282.29248046875,285.4587707519531,283.5160217285156,290.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081351280212402,-0.0,-6.583425005146637e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.221943764714524e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.71117042354308e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,7.172644109232351e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.71116460277699e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0004606551956385,291.0988464355469,294.1499938964844,283.2416687011719,282.2814636230469,285.439453125,283.4974670410156,290.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092613220214844,-0.0,-6.58346976933899e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.221925574820487e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.711150778457522e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.172628829721361e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.711144957691432e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004606542643159,291.097900390625,294.1499938964844,283.22332763671875,282.2701110839844,285.420166015625,283.4789123535156,290.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.10384464263916,-0.0,-6.583438505458616e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.221708023687825e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.710921585792676e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,7.172460027504712e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.710915765026584e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004606434085872,291.09600830078125,294.1499938964844,283.1866760253906,282.2464904785156,285.381591796875,283.44189453125,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126206398010254,-0.0,-6.58311805068479e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.221708023687825e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.710921585792676e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,7.172460027504712e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.710915765026584e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004606434085872,291.09600830078125,294.1499938964844,283.1866760253906,282.2464904785156,285.381591796875,283.44189453125,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126206398010254,-0.0,-6.58311805068479e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.22122271731496e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.71041081356816e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.172082405304536e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.710404992802069e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004606191942002,291.0940856933594,294.1499938964844,283.1499938964844,282.22149658203125,285.34307861328125,283.40496826171875,290.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148410797119141,-0.0,-6.582416034461859e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,9.22122271731496e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.71041081356816e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.172082405304536e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.710404992802069e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004606191942002,291.0940856933594,294.1499938964844,283.1499938964844,282.22149658203125,285.34307861328125,283.40496826171875,290.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148410797119141,-0.0,-6.582416034461859e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.22059698496014e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.709751611808316e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,7.171594916144386e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.709745791042224e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004605879366863,291.0921630859375,294.1499938964844,283.11334228515625,282.1949462890625,285.3045654296875,283.3681640625,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170475482940674,-0.0,-6.581512934644709e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.22059698496014e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.709751611808316e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,7.171594916144386e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.709745791042224e-05,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004605879366863,291.0921630859375,294.1499938964844,283.11334228515625,282.1949462890625,285.3045654296875,283.3681640625,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170475482940674,-0.0,-6.581512934644709e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.220030915457755e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.709154983283952e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,7.171154720708728e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.70914916251786e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004605596477631,291.0902404785156,294.1499938964844,283.07666015625,282.1667175292969,285.26611328125,283.3314514160156,290.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192500591278076,-0.0,-6.580695810498582e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.220030915457755e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.709154983283952e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,7.171154720708728e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.70914916251786e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004605596477631,291.0902404785156,294.1499938964844,283.07666015625,282.1667175292969,285.26611328125,283.3314514160156,290.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192500591278076,-0.0,-6.580695810498582e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,9.219793719239532e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.708904690342024e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,7.170969911385328e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708898869575933e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0004605477734003,291.0892639160156,294.1499938964844,283.0583190917969,282.1520080566406,285.24688720703125,283.3131103515625,290.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203521251678467,-0.0,-6.58035261835721e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.219595813192429e-05,297.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.708696597954258e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.170815661083907e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.708690777188168e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0004605379072017,291.0882873535156,294.1499938964844,283.0400085449219,282.1369323730469,285.2276916503906,283.2947998046875,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.009021527133882,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214554309844971,-0.0,-6.580064848549227e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.219347703037784e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.708435391075908e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.170622848207131e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.708429570309818e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.00046052550897,291.0863342285156,294.1499938964844,283.0033264160156,282.1056823730469,285.1893005371094,283.2582092285156,290.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236675262451172,-0.0,-6.57970247175399e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.219347703037784e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.708435391075908e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.170622848207131e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.708429570309818e-05,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.00046052550897,291.0863342285156,294.1499938964844,283.0033264160156,282.1056823730469,285.1893005371094,283.2582092285156,290.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236675262451172,-0.0,-6.57970247175399e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.219330968335272e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.708417201181874e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.170609751483425e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.708411380415782e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004605246649589,291.0843505859375,294.1499938964844,282.9666748046875,282.0731506347656,285.15093994140625,283.2216186523437,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258896827697754,-0.0,-6.579669076245409e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.219330968335272e-05,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.708417201181874e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.170609751483425e-05,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.708411380415782e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004605246649589,291.0843505859375,294.1499938964844,282.9666748046875,282.0731506347656,285.15093994140625,283.2216186523437,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258896827697754,-0.0,-6.579669076245409e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.219563798978923e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.708662400953472e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.170790922828019e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.708657307783142e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004605363355949,291.0823669433594,294.1499938964844,282.92999267578125,282.0393981933594,285.11260986328125,283.1849975585937,290.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281238555908203,-0.0,-6.579993083732917e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.219563798978923e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.708662400953472e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.170790922828019e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,9.708657307783142e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004605363355949,291.0823669433594,294.1499938964844,282.92999267578125,282.0393981933594,285.11260986328125,283.1849975585937,290.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281238555908203,-0.0,-6.579993083732917e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.220041101798417e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.70916444202885e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,7.17116126907058e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.70915934885852e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000460560171632,291.08038330078125,294.1499938964844,282.8933410644531,282.0045471191406,285.07427978515625,283.1483459472656,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303707122802734,-0.0,-6.58066596770368e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.220041101798417e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.70916444202885e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,7.17116126907058e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.70915934885852e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000460560171632,291.08038330078125,294.1499938964844,282.8933410644531,282.0045471191406,285.07427978515625,283.1483459472656,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303707122802734,-0.0,-6.58066596770368e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.220362699124962e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.70950277405791e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.171411562012509e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.70949768088758e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0004605762078426,291.0793762207031,294.1499938964844,282.875,281.9867553710937,285.0551452636719,283.1299743652344,290.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314988613128662,-0.0,-6.581120004511831e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,9.220728679792956e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.709888399811462e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.171696051955223e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.70988257904537e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004605944850482,291.078369140625,294.1499938964844,282.8566589355469,281.9687194824219,285.0360107421875,283.1116027832031,290.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326295852661133,-0.0,-6.5816379901662e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.22156250453554e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.710765880299732e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.172344339778647e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.710760787129402e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004606361326295,291.07635498046875,294.1499938964844,282.82000732421875,281.9320373535156,284.99774169921875,283.0747375488281,290.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348974227905273,-0.0,-6.582820333278505e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.22156250453554e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.710765880299732e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.172344339778647e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.710760787129402e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004606361326295,291.07635498046875,294.1499938964844,282.82000732421875,281.9320373535156,284.99774169921875,283.0747375488281,290.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348974227905273,-0.0,-6.582820333278505e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.222455992130564e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.711707389215007e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.173039193730801e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.711702296044676e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004606807779055,291.0743103027344,294.1499938964844,282.7833251953125,281.8946228027344,284.95953369140625,283.0378112792969,290.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371706008911133,-0.0,-6.584087941519101e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.222455992130564e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.711707389215007e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.173039193730801e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.711702296044676e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004606807779055,291.0743103027344,294.1499938964844,282.7833251953125,281.8946228027344,284.95953369140625,283.0378112792969,290.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371706008911133,-0.0,-6.584087941519101e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.223300003213808e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.7125957836397e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.173695485107601e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.712590690469368e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0004607229493558,291.072265625,294.1499938964844,282.7466735839844,281.8565368652344,284.9213256835937,283.00079345703125,290.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408742591738,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.394433975219727,-0.0,-6.585284495486121e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,9.223300003213808e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,9.7125957836397e-05,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.173695485107601e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.712590690469368e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0004607229493558,291.072265625,294.1499938964844,282.7466735839844,281.8565368652344,284.9213256835937,283.00079345703125,290.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880059275141e-09,0.0009827788453549,-0.0091408742591738,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.394433975219727,-0.0,-6.585284495486121e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.223971574101596e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.713303006719798e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,7.174217171268538e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.713297913549468e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0004607565060723,291.0702209472656,294.1499938964844,282.7099914550781,281.81793212890625,284.88311767578125,282.9637145996094,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417093753814697,-0.0,-6.586235201666568e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.223971574101596e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.713303006719798e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,7.174217171268538e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.713297913549468e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0004607565060723,291.0702209472656,294.1499938964844,282.7099914550781,281.81793212890625,284.88311767578125,282.9637145996094,290.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417093753814697,-0.0,-6.586235201666568e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.224202949553728e-05,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.713546023704112e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,7.174396887421608e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.713540930533782e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0004607680311892,291.0691833496094,294.1499938964844,282.6916809082031,281.7984619140625,284.8640441894531,282.9451599121094,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.42837381362915,-0.0,-6.586561340782282e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.22434264793992e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.71369372564368e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,7.174506026785821e-05,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.71368863247335e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0004607750452123,291.0681457519531,294.1499938964844,282.67333984375,281.7789306640625,284.844970703125,282.9266052246094,290.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439606666564941,-0.0,-6.586757450577353e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.22429171623662e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.713639155961572e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.174466009018943e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.713634790387005e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004607724840752,291.0660705566406,294.1499938964844,282.6366577148437,281.7395935058594,284.80682373046875,282.8895568847656,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461899757385254,-0.0,-6.586676448705475e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.22429171623662e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.713639155961572e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,7.174466009018943e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.713634790387005e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0004607724840752,291.0660705566406,294.1499938964844,282.6366577148437,281.7395935058594,284.80682373046875,282.8895568847656,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461899757385254,-0.0,-6.586676448705475e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.223717643180862e-05,297.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.713034523883834e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,7.174019265221432e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.713029430713505e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004607437876984,291.0639953613281,294.1499938964844,282.6000061035156,281.7000732421875,284.7687072753906,282.85260009765625,290.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795238649762e-09,0.0009828209877014,-0.0091537535190582,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.483903408050537,-0.0,-6.585847955875579e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.223717643180862e-05,297.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.713034523883834e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,7.174019265221432e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.713029430713505e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0004607437876984,291.0639953613281,294.1499938964844,282.6000061035156,281.7000732421875,284.7687072753906,282.85260009765625,290.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795238649762e-09,0.0009828209877014,-0.0091537535190582,0.0,0.0,0.0,-0.0067242966033518,60.0,-5.483903408050537,-0.0,-6.585847955875579e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.222542576026171e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.711796883493662e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.173104677349329e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.711791790323332e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004606850852724,291.0618896484375,294.1499938964844,282.5633239746094,281.6604919433594,284.73065185546875,282.8158264160156,290.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505561351776123,-0.0,-6.584162548506356e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
