time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.222542576026171e-05,297.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.711796883493662e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.173104677349329e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.711791790323332e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004606850852724,291.0618896484375,294.1499938964844,282.5633239746094,281.6604919433594,284.73065185546875,282.8158264160156,290.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505561351776123,-0.0,-6.584162548506356e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.220727224601431e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.709884761832654e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,7.171693141572177e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.709880396258086e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0004605944268405,291.05975341796875,294.1499938964844,282.52667236328125,281.62091064453125,284.6925964355469,282.7792358398437,290.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526833534240723,-0.0,-6.581563383178948e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.220727224601431e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,9.709884761832654e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,7.171693141572177e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.709880396258086e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0004605944268405,291.05975341796875,294.1499938964844,282.52667236328125,281.62091064453125,284.6925964355469,282.7792358398437,290.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526833534240723,-0.0,-6.581563383178948e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.219577623298392e-05,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.708674770081416e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.170798926381394e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.708669676911086e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.000460537004983,291.0587158203125,294.1499938964844,282.5083312988281,281.6011657714844,284.673583984375,282.76104736328125,290.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.53731632232666,-0.0,-6.579918476745662e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.218271588906646e-05,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.707299614092336e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.169783202698454e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.707294520922004e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0004604717541951,291.0576477050781,294.1499938964844,282.489990234375,281.5814514160156,284.6545715332031,282.7429504394531,290.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547698497772217,-0.0,-6.578050459893349e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.21521641430445e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.704081458039582e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,7.1674061473459e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.704077092465012e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0004603191337082,291.05548095703125,294.1499938964844,282.4533386230469,281.542236328125,284.6165771484375,282.7070007324219,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755367323756,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.568172931671143,-0.0,-6.573683464239366e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.21521641430445e-05,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.704081458039582e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,7.1674061473459e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.704077092465012e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0004603191337082,291.05548095703125,294.1499938964844,282.4533386230469,281.542236328125,284.6165771484375,282.7070007324219,290.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.7496117322177724e-09,0.0009819130646064,-0.0088755367323756,0.0,0.0,0.0,-0.0066716573201119,60.0,-5.568172931671143,-0.0,-6.573683464239366e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.211632277583703e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.700306691229343e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,7.164618727983907e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.700302325654776e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004601401160471,291.0533447265625,294.1499938964844,282.4166564941406,281.5033874511719,284.5786437988281,282.6714172363281,290.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588276386260986,-0.0,-6.56856329328548e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.211632277583703e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.700306691229343e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,7.164618727983907e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.700302325654776e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0004601401160471,291.0533447265625,294.1499938964844,282.4166564941406,281.5033874511719,284.5786437988281,282.6714172363281,290.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704890616518241e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588276386260986,-0.0,-6.56856329328548e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.207621042151004e-05,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.69608299783431e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.161498797358945e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.69607863225974e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004599397361744,291.0511779785156,294.1499938964844,282.3800048828125,281.4649658203125,284.5407409667969,282.6361999511719,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654852198664571e-09,0.0009811028139665,-0.008627250790596,0.0,0.0,0.0,-0.006624680943787,60.0,-5.608063220977783,-0.0,-6.562837029377988e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.207621042151004e-05,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.69608299783431e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,7.161498797358945e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.69607863225974e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004599397361744,291.0511779785156,294.1499938964844,282.3800048828125,281.4649658203125,284.5407409667969,282.6361999511719,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654852198664571e-09,0.0009811028139665,-0.008627250790596,0.0,0.0,0.0,-0.006624680943787,60.0,-5.608063220977783,-0.0,-6.562837029377988e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.203296940540896e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.691528975963593e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,7.158135122153908e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.691524610389024e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004597237275447,291.04901123046875,294.1499938964844,282.34332275390625,281.4271240234375,284.5028686523437,282.60137939453125,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009124571023676e-09,0.0009806414600461,-0.0084859188646078,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627591609954834,-0.0,-6.556666676260647e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,9.203296940540896e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.691528975963593e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,7.158135122153908e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.691524610389024e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004597237275447,291.04901123046875,294.1499938964844,282.34332275390625,281.4271240234375,284.5028686523437,282.60137939453125,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009124571023676e-09,0.0009806414600461,-0.0084859188646078,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627591609954834,-0.0,-6.556666676260647e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.201055217999964e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.689168655313551e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.156391075113788e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.689164289738984e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.000459611765109,291.04791259765625,294.1499938964844,282.32501220703125,281.408447265625,284.48394775390625,282.5841369628906,290.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637279510498047,-0.0,-6.553469233949727e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.19878002605401e-05,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.6867726824712e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,7.154621562222019e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.686768316896632e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,0.000459498114651,291.0468139648437,294.1499938964844,282.3066711425781,281.38995361328125,284.46502685546875,282.5669860839844,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577520386838e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646930694580078,-0.0,-6.550225606360982e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.1941881692037e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.681937081040816e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,7.151049794629216e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.681932715466246e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004592687473632,291.04461669921875,294.1499938964844,282.2699890136719,281.353515625,284.42724609375,282.5329284667969,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301114546426e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.666157245635986,-0.0,-6.54368008667916e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.1941881692037e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.681937081040816e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,7.151049794629216e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.681932715466246e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004592687473632,291.04461669921875,294.1499938964844,282.2699890136719,281.353515625,284.42724609375,282.5329284667969,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301114546426e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.666157245635986,-0.0,-6.54368008667916e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.1896225058008e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.677129128249362e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.147499127313495e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.677124762674794e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0004590406897477,291.0424194335937,294.1499938964844,282.2333374023437,281.3179931640625,284.3894958496094,282.4992370605469,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359996059451e-09,0.0009791831253096,-0.0080390367656946,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685334205627441,-0.0,-6.537176489018749e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.1896225058008e-05,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.677129128249362e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.147499127313495e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.677124762674794e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0004590406897477,291.0424194335937,294.1499938964844,282.2333374023437,281.3179931640625,284.3894958496094,282.4992370605469,290.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359996059451e-09,0.0009791831253096,-0.0080390367656946,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.685334205627441,-0.0,-6.537176489018749e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.185176168102772e-05,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.672446321928874e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.144040137063712e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.672441956354304e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0004588185693137,291.0401916503906,294.1499938964844,282.1966552734375,281.2834167480469,284.3517761230469,282.4658203125,290.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704524993896484,-0.0,-6.53084484270039e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.185176168102772e-05,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.672446321928874e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.144040137063712e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,9.672441956354304e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0004588185693137,291.0401916503906,294.1499938964844,282.1966552734375,281.2834167480469,284.3517761230469,282.4658203125,290.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.704524993896484,-0.0,-6.53084484270039e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.180920460494237e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.667964332038537e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,7.14073030394502e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.66796069405973e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000458605994936,291.0379638671875,294.1499938964844,282.1600036621094,281.2499389648437,284.3140869140625,282.43267822265625,290.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723781585693359,-0.0,-6.524787465878036e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.180920460494237e-05,297.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.667964332038537e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,7.14073030394502e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.66796069405973e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000458605994936,291.0379638671875,294.1499938964844,282.1600036621094,281.2499389648437,284.3140869140625,282.43267822265625,290.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723781585693359,-0.0,-6.524787465878036e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.178883919958024e-05,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.665820107329635e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.139146327972412e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.665815741755068e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0004585042479448,291.036865234375,294.1499938964844,282.14166259765625,281.233642578125,284.2952575683594,282.41619873046875,290.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296415140852104e-09,0.0009780377149581,-0.0076880711130797,0.0,0.0,0.0,-0.0064469878561794,60.0,-5.733450412750244,-0.0,-6.521889872601605e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.176914318231866e-05,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.663746459409596e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,7.137614011298865e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,9.663742093835026e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0004584058769978,291.0357360839844,294.1499938964844,282.1233215332031,281.2176513671875,284.2764587402344,282.3997802734375,290.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271849458030828e-09,0.0009778275853022,-0.0076237032189965,0.0,0.0,0.0,-0.0064348094165325,60.0,-5.743150234222412,-0.0,-6.519088202594503e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.173196303891018e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.659831266617402e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,7.134722545742989e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.659826901042834e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0004582201654557,291.0334777832031,294.1499938964844,282.086669921875,281.1866455078125,284.23883056640625,282.3670349121094,290.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254710014001367e-09,0.0009774309583008,-0.0075021805241703,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762656211853027,-0.0,-6.513801054097712e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.173196303891018e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.659831266617402e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,7.134722545742989e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.659826901042834e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0004582201654557,291.0334777832031,294.1499938964844,282.086669921875,281.1866455078125,284.23883056640625,282.3670349121094,290.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254710014001367e-09,0.0009774309583008,-0.0075021805241703,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.762656211853027,-0.0,-6.513801054097712e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.169831173494458e-05,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.656287147663534e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,7.132104656193405e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.656282782088964e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004580520617309,291.0312194824219,294.1499938964844,282.04998779296875,281.1570129394531,284.2012634277344,282.3343811035156,290.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183488139768542e-09,0.0009770719334483,-0.0073921745643019,0.0,0.0,0.0,-0.0063910046592354,60.0,-5.782341003417969,-0.0,-6.509016259315106e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.169831173494458e-05,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.656287147663534e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,7.132104656193405e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.656282782088964e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004580520617309,291.0312194824219,294.1499938964844,282.04998779296875,281.1570129394531,284.2012634277344,282.3343811035156,290.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183488139768542e-09,0.0009770719334483,-0.0073921745643019,0.0,0.0,0.0,-0.0063910046592354,60.0,-5.782341003417969,-0.0,-6.509016259315106e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.167458483716472e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.653787856223062e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,7.130258745746687e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.653784218244256e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004579335509333,291.0289611816406,294.1499938964844,282.0133361816406,281.1287536621094,284.1636962890625,282.3017578125,290.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802370548248291,-0.0,-6.505641181320243e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.167458483716472e-05,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,9.653787856223062e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,7.130258745746687e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.653784218244256e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0004579335509333,291.0289611816406,294.1499938964844,282.0133361816406,281.1287536621094,284.1636962890625,282.3017578125,290.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802370548248291,-0.0,-6.505641181320243e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.166778909275308e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.653072629589587e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.129730511223897e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.65306826401502e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.000457899615867,291.02667236328125,294.1499938964844,281.9766540527344,281.1016845703125,284.1261901855469,282.2689514160156,290.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.8232741355896,-0.0,-6.50467129048593e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.166778909275308e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.653072629589587e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,7.129730511223897e-05,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.65306826401502e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.000457899615867,291.02667236328125,294.1499938964844,281.9766540527344,281.1016845703125,284.1261901855469,282.2689514160156,290.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453479820697794e-09,0.0009767457377165,-0.0072922375984489,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.8232741355896,-0.0,-6.50467129048593e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.167027019429952e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.653333836467937e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.129923324100673e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,9.653329470893368e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.000457911984995,291.0255126953125,294.1499938964844,281.9583435058594,281.08856201171875,284.107421875,282.2524108886719,290.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148410421260905e-09,0.0009767719311639,-0.0073002618737518,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.834104061126709,-0.0,-6.505019456426453e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.167648386210205e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.653987945057452e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.130406447686255e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.653983579482885e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0004579430096782,291.0243530273437,294.1499938964844,281.94000244140625,281.07568359375,284.0886535644531,282.2357177734375,290.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845178127288818,-0.0,-6.505898397790588e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.169957047561184e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.65641884249635e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,7.132202154025435e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.656415204517545e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004580583481583,291.0220642089844,294.1499938964844,281.9033203125,281.0506591796875,284.0511474609375,282.20184326171875,290.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833730074388e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868031024932861,-0.0,-6.509169736546029e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.169957047561184e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.65641884249635e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,7.132202154025435e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.656415204517545e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004580583481583,291.0220642089844,294.1499938964844,281.9033203125,281.0506591796875,284.0511474609375,282.20184326171875,290.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833730074388e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868031024932861,-0.0,-6.509169736546029e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.173606667900458e-05,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.660262003308162e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.135040505090728e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.660257637733594e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0004582406545523,291.0197448730469,294.1499938964844,281.8666687011719,281.0265197753906,284.0136413574219,282.1671447753906,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249845387334e-09,0.0009774715872481,-0.0075147021561861,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891785144805908,-0.0,-6.514345329833304e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.173606667900458e-05,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,9.660262003308162e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.135040505090728e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.660257637733594e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0004582406545523,291.0197448730469,294.1499938964844,281.8666687011719,281.0265197753906,284.0136413574219,282.1671447753906,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230249845387334e-09,0.0009774715872481,-0.0075147021561861,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891785144805908,-0.0,-6.514345329833304e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
