time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.178503387374803e-05,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.665418474469334e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,7.138848741305992e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.665414108894764e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004584852431435,291.01739501953125,294.1499938964844,281.8299865722656,281.00311279296875,283.97613525390625,282.13153076171875,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291204864197539e-09,0.0009779927786439,-0.0076744193211197,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.916382789611816,-0.0,-6.52129585887451e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.178503387374803e-05,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.665418474469334e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,7.138848741305992e-05,297.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.665414108894764e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004584852431435,291.01739501953125,294.1499938964844,281.8299865722656,281.00311279296875,283.97613525390625,282.13153076171875,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291204864197539e-09,0.0009779927786439,-0.0076744193211197,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.916382789611816,-0.0,-6.52129585887451e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.184558439301328e-05,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.671794396126644e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,7.143558468669653e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.671790758147836e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004587877192534,291.0150451660156,294.1499938964844,281.7933349609375,280.9803771972656,283.9385986328125,282.09490966796875,290.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594780729315e-09,0.0009786374866962,-0.0078719584271311,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941775321960449,-0.0,-6.529896978690887e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.184558439301328e-05,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.671794396126644e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,7.143558468669653e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.671790758147836e-05,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004587877192534,291.0150451660156,294.1499938964844,281.7933349609375,280.9803771972656,283.9385986328125,282.09490966796875,290.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366594780729315e-09,0.0009786374866962,-0.0078719584271311,0.0,0.0,0.0,-0.0064817774109542,60.0,-5.941775321960449,-0.0,-6.529896978690887e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.18799196369946e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.67540981946513e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,7.146228745114058e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.675406181486323e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004589592281263,291.01385498046875,294.1499938964844,281.7749938964844,280.96923828125,283.9198608398437,282.0761413574219,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409343030114087e-09,0.0009790030308067,-0.0079839685931801,0.0,0.0,0.0,-0.0065029696561396,60.0,-5.954761981964111,-0.0,-6.534776986200086e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.19168014661409e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,9.679293725639582e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.14909692760557e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,9.679290087660776e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0004591434553731,291.0126647949219,294.1499938964844,281.75665283203125,280.9582214355469,283.9010925292969,282.05712890625,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455272290509015e-09,0.0009793956996873,-0.0081043131649494,0.0,0.0,0.0,-0.0065257386304438,60.0,-5.967923641204834,-0.0,-6.540021502132731e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.199776104651392e-05,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.68781896517612e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.155393541324884e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.687814599601552e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0004595478530973,291.0102844238281,294.1499938964844,281.7200012207031,280.9364929199219,283.863525390625,282.01824951171875,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083871814053e-09,0.0009802577551454,-0.0083684595301747,0.0,0.0,0.0,-0.0065757152624428,60.0,-5.994742393493652,-0.0,-6.551540820964874e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.199776104651392e-05,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.68781896517612e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.155393541324884e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,9.687814599601552e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0004595478530973,291.0102844238281,294.1499938964844,281.7200012207031,280.9364929199219,283.863525390625,282.01824951171875,290.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083871814053e-09,0.0009802577551454,-0.0083684595301747,0.0,0.0,0.0,-0.0065757152624428,60.0,-5.994742393493652,-0.0,-6.551540820964874e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.208748815581204e-05,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.697266796138138e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,7.162371912272647e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.69726315815933e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004599960520863,291.0079040527344,294.1499938964844,281.6833190917969,280.91510009765625,283.8259582519531,281.9782409667969,290.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667824044484291e-09,0.0009812132921069,-0.0086612394079566,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.022207736968994,-0.0,-6.564321353152991e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,9.208748815581204e-05,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,9.697266796138138e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,7.162371912272647e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,9.69726315815933e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004599960520863,291.0079040527344,294.1499938964844,281.6833190917969,280.91510009765625,283.8259582519531,281.9782409667969,290.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667824044484291e-09,0.0009812132921069,-0.0086612394079566,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.022207736968994,-0.0,-6.564321353152991e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.21849423320964e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.707529534352945e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.169952004915103e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.707525896374136e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0004604828718584,291.0054931640625,294.1499938964844,281.64666748046875,280.8939514160156,283.78839111328125,281.9371643066406,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.05025053024292,-0.0,-6.578216726893515e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.21849423320964e-05,297.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.707529534352945e-05,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.169952004915103e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,9.707525896374136e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0004604828718584,291.0054931640625,294.1499938964844,281.64666748046875,280.8939514160156,283.78839111328125,281.9371643066406,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.05025053024292,-0.0,-6.578216726893515e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.223841334460305e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,9.71316039795056e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.17411094228737e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.713156759971751e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0004607499868143,291.0042419433594,294.1499938964844,281.6275939941406,280.88299560546875,283.7688293457031,281.9153747558594,290.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.8557930182037126e-09,0.0009828206384554,-0.0091537479311227,0.0,0.0,0.0,-0.0067242938093841,60.0,-6.06505012512207,-0.0,-6.585847955875579e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.228901762980968e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,9.718489309307188e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,7.178046507760882e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.71848567132838e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0004610027535818,291.0030517578125,294.1499938964844,281.6099853515625,280.8729248046875,283.7507629394531,281.8950500488281,290.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918816826598004e-09,0.0009833595249801,-0.0093188798055052,0.0,0.0,0.0,-0.0067555378191173,60.0,-6.078804016113281,-0.0,-6.593073464955523e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.23432526178658e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.72420020843856e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.182265107985586e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,9.724197298055516e-05,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0004612736811395,291.0018310546875,294.1499938964844,281.5916748046875,280.8624572753906,283.73193359375,281.8736572265625,290.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986363239505408e-09,0.0009839370613917,-0.0094958590343594,0.0,0.0,0.0,-0.0067890235222876,60.0,-6.093258857727051,-0.0,-6.600821933488987e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.239854261977598e-05,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.73002242972143e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,7.186565198935568e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,9.730018791742624e-05,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0004615498473867,291.0006103515625,294.1499938964844,281.5733337402344,280.8519592285156,283.7131042480469,281.85205078125,290.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.05522060376029e-09,0.0009845258900895,-0.0096762729808688,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.107804298400879,-0.0,-6.608725300338848e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.2512127594091e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.741984104039147e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.74198046606034e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004621172556653,290.9981689453125,294.1499938964844,281.5366516113281,280.8309326171875,283.6754455566406,281.80828857421875,290.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.1966936592530155e-09,0.0009857356781139,-0.0100469458848238,0.0,0.0,0.0,-0.0068932934664189,60.0,-6.137146472930908,-0.0,-6.624978254876623e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.2512127594091e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.741984104039147e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,9.74198046606034e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,0.0004621172556653,290.9981689453125,294.1499938964844,281.5366516113281,280.8309326171875,283.6754455566406,281.80828857421875,290.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.1966936592530155e-09,0.0009857356781139,-0.0100469458848238,0.0,0.0,0.0,-0.0068932934664189,60.0,-6.137146472930908,-0.0,-6.624978254876623e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.262844105251132e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.754232451086864e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,7.204445864772424e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.754228813108055e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004626982554327,290.9956970214844,294.1499938964844,281.5,280.80975341796875,283.63775634765625,281.763916015625,290.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415626649334635e-09,0.0009869744535535,-0.0104265110567212,0.0,0.0,0.0,-0.0069651110097765,60.0,-6.166765213012695,-0.0,-6.641642613658405e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.262844105251132e-05,297.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.754232451086864e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,7.204445864772424e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.754228813108055e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0004626982554327,290.9956970214844,294.1499938964844,281.5,280.80975341796875,283.63775634765625,281.763916015625,290.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415626649334635e-09,0.0009869744535535,-0.0104265110567212,0.0,0.0,0.0,-0.0069651110097765,60.0,-6.166765213012695,-0.0,-6.641642613658405e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.274599142372608e-05,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.766610310180111e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.213588105514646e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.766606672201306e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0004632854252122,290.9931945800781,294.1499938964844,281.4633483886719,280.7882995605469,283.6000061035156,281.7191162109375,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879659988339435e-09,0.0009882263839244,-0.0108100911602377,0.0,0.0,0.0,-0.0070376899093389,60.0,-6.196561336517334,-0.0,-6.658503792777992e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,9.274599142372608e-05,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.766610310180111e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.213588105514646e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,9.766606672201306e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0004632854252122,290.9931945800781,294.1499938964844,281.4633483886719,280.7882995605469,283.6000061035156,281.7191162109375,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879659988339435e-09,0.0009882263839244,-0.0108100911602377,0.0,0.0,0.0,-0.0070376899093389,60.0,-6.196561336517334,-0.0,-6.658503792777992e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.286335989600047e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.778969979379326e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.77896634140052e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0004638717218767,290.9906921386719,294.1499938964844,281.4266662597656,280.7665100097656,283.562255859375,281.674072265625,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634154393556855e-09,0.0009894764516502,-0.011193105019629,0.0,0.0,0.0,-0.0071101617068052,60.0,-6.226436614990234,-0.0,-6.675362129726636e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,9.286335989600047e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.778969979379326e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.77896634140052e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0004638717218767,290.9906921386719,294.1499938964844,281.4266662597656,280.7665100097656,283.562255859375,281.674072265625,290.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634154393556855e-09,0.0009894764516502,-0.011193105019629,0.0,0.0,0.0,-0.0071101617068052,60.0,-6.226436614990234,-0.0,-6.675362129726636e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.29215020732954e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.7850919701159e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,7.227239257190377e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.785089059732854e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0004641621490009,290.98944091796875,294.1499938964844,281.4083251953125,280.75543212890625,283.5433654785156,281.6514892578125,290.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706565359668957e-09,0.000990095664747,-0.011382820084691,0.0,0.0,0.0,-0.0071460590697824,60.0,-6.241374969482422,-0.0,-6.683720243927382e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.2978953034617e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.791141928872094e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,7.231707422761247e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.791138290893286e-05,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004644491127692,290.9881591796875,294.1499938964844,281.3900146484375,280.7442321777344,283.52447509765625,281.62890625,290.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778121454052098e-09,0.0009907075436785,-0.0115702934563159,0.0,0.0,0.0,-0.0071815326809883,60.0,-6.256292819976807,-0.0,-6.691985277029745e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.309106098953636e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.802947170101106e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,7.240426930366084e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.80294425971806e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0004650091286748,290.9856262207031,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,281.58380126953125,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917754203859204e-09,0.0009919016156345,-0.0119361216202378,0.0,0.0,0.0,-0.0072507546283304,60.0,-6.286016941070557,-0.0,-6.708127386900743e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,9.309106098953636e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.802947170101106e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,7.240426930366084e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.80294425971806e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0004650091286748,290.9856262207031,294.1499938964844,281.35333251953125,280.7214050292969,283.4866638183594,281.58380126953125,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917754203859204e-09,0.0009919016156345,-0.0119361216202378,0.0,0.0,0.0,-0.0072507546283304,60.0,-6.286016941070557,-0.0,-6.708127386900743e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.3198410468176e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.814251825446264e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.814248915063216e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.000465545366751,290.9830627441406,294.1499938964844,281.3166809082031,280.6979675292969,283.4488220214844,281.53887939453125,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051458362714811e-09,0.0009930449305102,-0.0122864125296473,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.315508365631104,-0.0,-6.723602297142861e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.3198410468176e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.814251825446264e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.814248915063216e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,0.000465545366751,290.9830627441406,294.1499938964844,281.3166809082031,280.6979675292969,283.4488220214844,281.53887939453125,290.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051458362714811e-09,0.0009930449305102,-0.0122864125296473,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.315508365631104,-0.0,-6.723602297142861e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.329924068879336e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.82486963039264e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.824866720009597e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0004660490376409,290.9804992675781,294.1499938964844,281.2799987792969,280.6737365722656,283.41094970703125,281.4942626953125,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177039241743841e-09,0.000994118861854,-0.0126154171302914,0.0,0.0,0.0,-0.0073792939074337,60.0,-6.344663143157959,-0.0,-6.738153501828492e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.329924068879336e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.82486963039264e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.824866720009597e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0004660490376409,290.9804992675781,294.1499938964844,281.2799987792969,280.6737365722656,283.41094970703125,281.4942626953125,290.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177039241743841e-09,0.000994118861854,-0.0126154171302914,0.0,0.0,0.0,-0.0073792939074337,60.0,-6.344663143157959,-0.0,-6.738153501828492e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,9.335594950243832e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,9.830841736402364e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,7.261029531946406e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.830838098423555e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0004663323052227,290.9789428710937,294.1499938964844,281.25799560546875,280.6588134765625,283.38824462890625,281.4677124023437,290.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947280632331,5.247665413321556e-09,0.0009947227081283,-0.0128004467114806,0.0,0.0,0.0,-0.0074143065139651,60.0,-6.36192512512207,-0.0,-6.7463439279436e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.33920600800775e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.834644151851536e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,7.26383805158548e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.834640513872728e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0004665126907639,290.9779052734375,294.1499938964844,281.24334716796875,280.6487121582031,283.3730773925781,281.4501037597656,290.60797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951125830411,5.292638327603072e-09,0.0009951073443517,-0.0129182683303952,0.0,0.0,0.0,-0.0074366014450788,60.0,-6.373339653015137,-0.0,-6.751561443252285e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.34350027819164e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.839165431912988e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,7.267177716130391e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.839162521529944e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0004667271859943,290.97662353515625,294.1499938964844,281.2250061035156,280.6358337402344,283.3541259765625,281.4281921386719,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955699788406,5.346114662074797e-09,0.0009955646237358,-0.013058366253972,0.0,0.0,0.0,-0.0074631120078265,60.0,-6.387472629547119,-0.0,-6.757768744591885e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,9.347539889859036e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,9.84341968433e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,7.270319474628195e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,9.843416773946956e-05,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0004669289919547,290.9753112792969,294.1499938964844,281.2066650390625,280.6227111816406,283.335205078125,281.4064636230469,290.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960002498701,5.39642552865871e-09,0.0009959948947653,-0.0131901707500219,0.0,0.0,0.0,-0.0074880537576973,60.0,-6.401453971862793,-0.0,-6.763611537508042e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.35477000894025e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.851033246377484e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,7.275943062268198e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.851030335994436e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0004672901413869,290.9726867675781,294.1499938964844,281.1700134277344,280.595703125,283.2973022460937,281.3633728027344,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996770337224,5.486463283688181e-09,0.0009967648657038,-0.0134260496124625,0.0,0.0,0.0,-0.0075326892547309,60.0,-6.428900241851807,-0.0,-6.774073568749372e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,9.35477000894025e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,9.851033246377484e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,7.275943062268198e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,9.851030335994436e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0004672901413869,290.9726867675781,294.1499938964844,281.1700134277344,280.595703125,283.2973022460937,281.3633728027344,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996770337224,5.486463283688181e-09,0.0009967648657038,-0.0134260496124625,0.0,0.0,0.0,-0.0075326892547309,60.0,-6.428900241851807,-0.0,-6.774073568749372e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.360779949929564e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.8573618743103e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,7.280617137439549e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.857358963927254e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.000467590347398,290.9700622558594,294.1499938964844,281.1333312988281,280.56756591796875,283.2593994140625,281.3208923339844,290.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.5612985327968545e-09,0.0009974048007279,-0.0136221004649996,0.0,0.0,0.0,-0.007569788955152,60.0,-6.455596446990967,-0.0,-6.782774875091492e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
