time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.360779949929564e-05,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,9.8573618743103e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,7.280617137439549e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.857358963927254e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.000467590347398,290.9700622558594,294.1499938964844,281.1333312988281,280.56756591796875,283.2593994140625,281.3208923339844,290.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.5612985327968545e-09,0.0009974048007279,-0.0136221004649996,0.0,0.0,0.0,-0.007569788955152,60.0,-6.455596446990967,-0.0,-6.782774875091492e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.365406003780664e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.862233127932996e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,7.284215098479763e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.86223021754995e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0004678214318118,290.9674072265625,294.1499938964844,281.0966796875,280.5382385253906,283.22149658203125,281.279052734375,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618890241976261e-09,0.0009978973539546,-0.0137729756534099,0.0,0.0,0.0,-0.0075983395799994,60.0,-6.481393337249756,-0.0,-6.789475293089708e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.365406003780664e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,9.862233127932996e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,7.284215098479763e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.86223021754995e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0004678214318118,290.9674072265625,294.1499938964844,281.0966796875,280.5382385253906,283.22149658203125,281.279052734375,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618890241976261e-09,0.0009978973539546,-0.0137729756534099,0.0,0.0,0.0,-0.0075983395799994,60.0,-6.481393337249756,-0.0,-6.789475293089708e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.368511382490396e-05,297.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.86550294328481e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.28662998881191e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.865500032901764e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0004679765552282,290.9647521972656,294.1499938964844,281.0599975585937,280.5075988769531,283.18359375,281.2379150390625,290.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657536217285042e-09,0.0009982278570532,-0.0138742169365286,0.0,0.0,0.0,-0.0076174982823431,60.0,-6.506202220916748,-0.0,-6.793973739149807e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.368511382490396e-05,297.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.86550294328481e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.28662998881191e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.865500032901764e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0004679765552282,290.9647521972656,294.1499938964844,281.0599975585937,280.5075988769531,283.18359375,281.2379150390625,290.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657536217285042e-09,0.0009982278570532,-0.0138742169365286,0.0,0.0,0.0,-0.0076174982823431,60.0,-6.506202220916748,-0.0,-6.793973739149807e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.369447798235342e-05,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,9.866488835541531e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,7.28735831216909e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.866485925158486e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0004680232959799,290.96343994140625,294.1499938964844,281.0416564941406,280.49176025390625,283.1646728515625,281.2176208496094,290.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669178015921261e-09,0.0009983273921534,-0.0139047149568796,0.0,0.0,0.0,-0.007623269688338,60.0,-6.518192768096924,-0.0,-6.7953287441469e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.36993965297006e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.86700688372366e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,7.287741027539596e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,9.867003973340616e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004680478887166,290.96209716796875,294.1499938964844,281.0233459472656,280.4755554199219,283.1457214355469,281.1974792480469,290.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529890060424805,-0.0,-6.796039997425396e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.369535837322474e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.866581240203232e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,7.287426706170663e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.866578329820186e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0004680277197621,290.9594116210937,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,281.15777587890625,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552364826202393,-0.0,-6.79544953641198e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.369535837322474e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.866581240203232e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,7.287426706170663e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.866578329820186e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0004680277197621,290.9594116210937,294.1499938964844,280.9866638183594,280.4420166015625,283.1078796386719,281.15777587890625,290.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552364826202393,-0.0,-6.79544953641198e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.367091115564108e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.864007733995096e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,7.285525498446077e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.864004823612048e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0004679056000895,290.9566955566406,294.1499938964844,280.95001220703125,280.40692138671875,283.0700378417969,281.1187744140625,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717581829018e-09,0.0009980757022276,-0.0138275371864438,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573520660400391,-0.0,-6.791898954361386e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.367091115564108e-05,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,9.864007733995096e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,7.285525498446077e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.864004823612048e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0004679056000895,290.9566955566406,294.1499938964844,280.95001220703125,280.40692138671875,283.0700378417969,281.1187744140625,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639717581829018e-09,0.0009980757022276,-0.0138275371864438,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573520660400391,-0.0,-6.791898954361386e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.361447155242786e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.858064004220068e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.858061093837024e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0004676237003877,290.9539794921875,294.1499938964844,280.9143981933594,280.3720092773437,283.0322570800781,281.08074951171875,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569359640134053e-09,0.0009974741842597,-0.0136432172730565,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.592401027679443,-0.0,-6.783712791502694e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,9.361447155242786e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.858064004220068e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,7.281135185621679e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.858061093837024e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0004676237003877,290.9539794921875,294.1499938964844,280.9143981933594,280.3720092773437,283.0322570800781,281.08074951171875,290.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569359640134053e-09,0.0009974741842597,-0.0136432172730565,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.592401027679443,-0.0,-6.783712791502694e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.355260408483446e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.851549111772329e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,7.27632359485142e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.851546201389284e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0004673146468121,290.9521484375,294.1499938964844,280.891357421875,280.34942626953125,283.0066223144531,281.0556335449219,290.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.4922493220033175e-09,0.0009968148078769,-0.0134412078186869,0.0,0.0,0.0,-0.0075355605222284,60.0,-6.603299617767334,-0.0,-6.774745742177404e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.35170246521011e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,9.847801993601024e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,7.273555820574984e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.847799083217978e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0004671369097195,290.9512634277344,294.1499938964844,280.8808288574219,280.339111328125,282.9945678710937,281.0440368652344,290.56451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447906570310579e-09,0.000996435759589,-0.0133250383660197,0.0,0.0,0.0,-0.0075135780498385,60.0,-6.607800960540772,-0.0,-6.769592175714936e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.345261787530036e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.841020073508844e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,7.268546323757619e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.841017163125798e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0004668151959776,290.94989013671875,294.1499938964844,280.8647766113281,280.3233947753906,282.97576904296875,281.0264892578125,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367642774700698e-09,0.0009957493748515,-0.0131147652864456,0.0,0.0,0.0,-0.0074737882241606,60.0,-6.613668918609619,-0.0,-6.76026843393629e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.338084782939404e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.83346180873923e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,7.262964209076017e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.833458898356184e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0004664566658902,290.94854736328125,294.1499938964844,280.8492126464844,280.3081359863281,282.95703125,281.00933837890625,290.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618754386901856,-0.0,-6.749885983481363e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.321070683654398e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.815544763114303e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,7.24973069736734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.815541852731258e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0004656067758332,290.94580078125,294.1499938964844,280.8194274902344,280.2789611816406,282.9196472167969,280.9765625,290.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626061916351318,-0.0,-6.72530688916595e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.321070683654398e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.815544763114303e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,7.24973069736734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.815541852731258e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0004656067758332,290.94580078125,294.1499938964844,280.8194274902344,280.2789611816406,282.9196472167969,280.9765625,290.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626061916351318,-0.0,-6.72530688916595e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.301041427534074e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.794453217182308e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.794450306799264e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004646063025575,290.94305419921875,294.1499938964844,280.7913513183594,280.25146484375,282.88250732421875,280.9461669921875,290.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629610538482666,-0.0,-6.696431142927396e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.301041427534074e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.794453217182308e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.794450306799264e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004646063025575,290.94305419921875,294.1499938964844,280.7913513183594,280.25146484375,282.88250732421875,280.9461669921875,290.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629610538482666,-0.0,-6.696431142927396e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.278507786802948e-05,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.770724136615172e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.216625817818567e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.770721226232126e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004634806828107,290.9403076171875,294.1499938964844,280.7649230957031,280.2255554199219,282.8456420898437,280.9181213378906,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629976272583008,-0.0,-6.664019025492962e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.278507786802948e-05,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.770724136615172e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.216625817818567e-05,297.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.770721226232126e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004634806828107,290.9403076171875,294.1499938964844,280.7649230957031,280.2255554199219,282.8456420898437,280.9181213378906,290.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629976272583008,-0.0,-6.664019025492962e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.254087490262464e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.745007992023602e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,7.197631930466741e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.745005081640556e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.000462260824861,290.9375305175781,294.1499938964844,280.7400207519531,280.201171875,282.8090515136719,280.8922119140625,290.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627773761749268,-0.0,-6.628982163192634e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.254087490262464e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.745007992023602e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,7.197631930466741e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.745005081640556e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.000462260824861,290.9375305175781,294.1499938964844,280.7400207519531,280.201171875,282.8090515136719,280.8922119140625,290.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627773761749268,-0.0,-6.628982163192634e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.2412912636064e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.731533646117896e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,7.187679875642061e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.73153073573485e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0004616216465365,290.9361572265625,294.1499938964844,280.7281188964844,280.1894836425781,282.7908935546875,280.8802490234375,290.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625646591186523,-0.0,-6.610661529293793e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.228278213413432e-05,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.71782937995158e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,7.17755829100497e-05,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,9.717827197164296e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0004609716124832,290.9347839355469,294.1499938964844,280.716552734375,280.1781616210937,282.7727966308594,280.8687744140625,290.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.6230998039245605,-0.0,-6.592054546672443e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.201690409099685e-05,297.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.689831495052204e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.68982931226492e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.000459643517388,290.9320068359375,294.1499938964844,280.69439697265625,280.15643310546875,282.73687744140625,280.8476257324219,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616674423217773,-0.0,-6.554120091095683e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.201690409099685e-05,297.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.689831495052204e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,9.68982931226492e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.000459643517388,290.9320068359375,294.1499938964844,280.69439697265625,280.15643310546875,282.73687744140625,280.8476257324219,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616674423217773,-0.0,-6.554120091095683e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.174906153930352e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.66162624536082e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,7.13604677002877e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.661623334977776e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0004583055851981,290.9292297363281,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,280.82867431640625,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.608963489532471,-0.0,-6.516016526347812e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707336425781,0.0,0.0,9.174906153930352e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,9.66162624536082e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,7.13604677002877e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.661623334977776e-05,297.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0004583055851981,290.9292297363281,294.1499938964844,280.6734619140625,280.13592529296875,282.70135498046875,280.82867431640625,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.608963489532471,-0.0,-6.516016526347812e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,9.148411481874064e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.633725858293474e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.633722947910428e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.000456982088508,290.92645263671875,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,280.8116760253906,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.60045337677002,-0.0,-6.478433789425253e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,9.148411481874064e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.633725858293474e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.633722947910428e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.000456982088508,290.92645263671875,294.1499938964844,280.65362548828125,280.1164855957031,282.6661376953125,280.8116760253906,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.60045337677002,-0.0,-6.478433789425253e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,9.128812234848738e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.61308687692508e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,7.100195944076404e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.613084694137795e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0004560030938591,290.92431640625,294.1499938964844,280.63922119140625,280.1023864746094,282.6396179199219,280.8002319335937,290.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481852851808,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593658924102783,-0.0,-6.450702727534009e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,9.122715709963812e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9663391113281,0.0,0.0,9.606666571926326e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,7.095453474903479e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.60666438913904e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0004556985513772,290.92364501953125,294.1499938964844,280.6347961425781,280.0980529785156,282.6312866210937,280.7968139648437,290.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946038650914716e-09,0.0009720369707792,-0.0058491230010986,0.0,0.0,0.0,-0.0060990722849965,60.0,-6.591495990753174,-0.0,-6.442088107405652e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.110328392125666e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.593622235115618e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,7.085819379426539e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.593620052328332e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,0.0004550797748379,290.9222717285156,294.1499938964844,280.625732421875,280.08917236328125,282.6140441894531,280.7901611328125,290.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440259772029662e-09,0.0009707170538604,-0.0054446882568299,0.0,0.0,0.0,-0.0060225566849112,60.0,-6.587000846862793,-0.0,-6.424603071764069e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,9.098227747017518e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,9.580879850545898e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,7.076407200656831e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.580877667758614e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0004544753173831,290.9208679199219,294.1499938964844,280.61688232421875,280.0804748535156,282.59686279296875,280.783935546875,290.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.2894843798582087e-09,0.0009694276377558,-0.0050496030598878,0.0,0.0,0.0,-0.0059478101320564,60.0,-6.582540988922119,-0.0,-6.407546493392148e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.075470006791876e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.5569143013563e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.556912118569016e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004533385217655,290.9180603027344,294.1499938964844,280.5997619628906,280.0636901855469,282.5627746582031,280.7728881835937,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574006080627441,-0.0,-6.375527306090589e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,9.075470006791876e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.5569143013563e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.556912118569016e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0004533385217655,290.9180603027344,294.1499938964844,280.5997619628906,280.0636901855469,282.5627746582031,280.7728881835937,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574006080627441,-0.0,-6.375527306090589e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
