time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.054733527591452e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.535077697364612e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,7.042578363325447e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.535075514577328e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0004523026873357,290.9152526855469,294.1499938964844,280.5833435058594,280.047607421875,282.52911376953125,280.7637939453125,290.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475352276363763e-09,0.0009647932020016,-0.003629483282566,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566297054290772,-0.0,-6.34642276509112e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.054733527591452e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.535077697364612e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,7.042578363325447e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.535075514577328e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0004523026873357,290.9152526855469,294.1499938964844,280.5833435058594,280.047607421875,282.52911376953125,280.7637939453125,290.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475352276363763e-09,0.0009647932020016,-0.003629483282566,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566297054290772,-0.0,-6.34642276509112e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.035857510752976e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.515200508758426e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,7.027896936051548e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.51519759837538e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004513597814366,290.9124450683594,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,280.7562866210937,290.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559446334838867,-0.0,-6.31998631206443e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.035857510752976e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.515200508758426e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,7.027896936051548e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.51519759837538e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004513597814366,290.9124450683594,294.1499938964844,280.5675048828125,280.0321044921875,282.4958190917969,280.7562866210937,290.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559446334838867,-0.0,-6.31998631206443e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.019000572152436e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.497449354967102e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.497447172179818e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0004505177785176,290.9096374511719,294.1499938964844,280.5521545410156,280.0170593261719,282.4628601074219,280.7504272460937,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.55364465713501,-0.0,-6.296424714946626e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.019000572152436e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.497449354967102e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.497447172179818e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0004505177785176,290.9096374511719,294.1499938964844,280.5521545410156,280.0170593261719,282.4628601074219,280.7504272460937,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022928291306355e-09,0.0009609856642782,-0.0024627572856843,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.55364465713501,-0.0,-6.296424714946626e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.011331712827086e-05,297.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,9.48937304201536e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,7.008820830378681e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.489370859228076e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0004501346847973,290.9082336425781,294.1499938964844,280.5446472167969,280.0096740722656,282.446533203125,280.74810791015625,290.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.55117130279541,-0.0,-6.285719678089663e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,9.004072489915416e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.48172964854166e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,7.003175414865837e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.481726738158612e-05,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,0.0004497720801737,290.90679931640625,294.1499938964844,280.5372009277344,280.0024108886719,282.4302673339844,280.74609375,290.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712968848,1.1191587656611546e-09,0.0009622701327316,-0.001980013679713,0.0,0.0,0.0,-0.0053819548338651,60.0,-6.551139831542969,-0.0,-6.275595154647817e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,4.593520134221762e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,4.8372017772635445e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,3.572741843527183e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,4.8372006858699024e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0002294558507855,290.9049377441406,294.1499938964844,280.52252197265625,279.9880065917969,282.4025573730469,280.7427062988281,290.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141398382373,8.37227454031364e-10,0.0007141389651224,-0.0014869448496028,0.0,0.0,0.0,-0.0039882329292595,60.0,-5.641080379486084,-0.0,-1.633307711301768e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,4.593520134221762e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,4.8372017772635445e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,3.572741843527183e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,4.8372006858699024e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0002294558507855,290.9049377441406,294.1499938964844,280.52252197265625,279.9880065917969,282.4025573730469,280.7427062988281,290.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007141398382373,8.37227454031364e-10,0.0007141389651224,-0.0014869448496028,0.0,0.0,0.0,-0.0039882329292595,60.0,-5.641080379486084,-0.0,-1.633307711301768e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,4.360020830063149e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,4.591315519064665e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,3.391131031094119e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,4.591314427671023e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0002177920687245,290.9058532714844,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807989644779351e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153663638979,60.0,-3.9445722103118896,-0.0,-1.4714779617008844e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,4.360020830063149e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,4.591315519064665e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,3.391131031094119e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,4.591314427671023e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0002177920687245,290.9058532714844,294.1499938964844,280.5080261230469,279.97381591796875,282.3903503417969,280.7430419921875,290.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091524485,5.807989644779351e-10,0.0004643085703719,-0.0010626214789226,0.0,0.0,0.0,-0.0026153663638979,60.0,-3.9445722103118896,-0.0,-1.4714779617008844e-08,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,3.076928987866268e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.2401567295892164e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,2.3931695977807976e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,3.240156001993455e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001536989730084,290.9076538085937,294.1499938964844,280.4935913085937,279.9596862792969,282.3860168457031,280.747314453125,290.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206688561476,4.0286607383421824e-10,0.000320668448694,-0.0007384732598438,0.0,0.0,0.0,-0.0018073356477543,60.0,-2.761339902877808,-0.0,-7.328439632914296e-09,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,3.076928987866268e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.2401567295892164e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,2.3931695977807976e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,3.240156001993455e-05,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001536989730084,290.9076538085937,294.1499938964844,280.4935913085937,279.9596862792969,282.3860168457031,280.747314453125,290.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206688561476,4.0286607383421824e-10,0.000320668448694,-0.0007384732598438,0.0,0.0,0.0,-0.0018073356477543,60.0,-2.761339902877808,-0.0,-7.328439632914296e-09,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,2.147770101146307e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.2617070499109104e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,1.6704896552255377e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.2617065042140894e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0001072855666279,290.9094543457031,294.1499938964844,280.4814758300781,279.9477844238281,282.3863525390625,280.7554016113281,290.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0087482929229736,-0.0,-3.5706897438814163e-09,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,2.0016619600937705e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.1078480131109245e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,2.1078474674141034e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.99871626845561e-05,290.9097900390625,294.1499938964844,280.4791564941406,279.94549560546875,282.38653564453125,280.7569274902344,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.667621401553077e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.88287353515625,-0.0,-3.101401802041437e-09,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,1.5886742403381504e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.6729518392821774e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.2356368642940652e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.6729514754842967e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,7.93575745774433e-05,290.9106140136719,294.1499938964844,280.47186279296875,279.9383850097656,282.38720703125,280.7611999511719,290.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281540155410769,-0.0,-1.953647688068827e-09,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,1.238041204487672e-05,297.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.3037179087405091e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.62921967584407e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.3037176358920988e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,6.184272206155583e-05,290.91119384765625,294.1499938964844,280.4645690917969,279.93121337890625,282.3877868652344,280.7644958496094,290.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499444865925028e-10,0.0001319166476605,-0.0003018566058017,0.0,0.0,0.0,-0.0007430495461449,60.0,-1.221621870994568,-0.0,-1.186442499800932e-09,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.034806003503036e-06,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,7.407995326502714e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,5.471521490107989e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.407993507513311e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.5140314139425755e-05,290.9118347167969,294.1499938964844,280.4497375488281,279.91668701171875,282.3885192871094,280.76824951171875,290.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495804311474785e-05,9.375344250939222e-11,7.495794852729887e-05,-0.0001715214602882,0.0,0.0,0.0,-0.0004222170682623,60.0,-0.7364733219146729,-0.0,-3.8307232386181056e-10,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,7.034806003503036e-06,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,7.407995326502714e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,5.471521490107989e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.407993507513311e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.5140314139425755e-05,290.9118347167969,294.1499938964844,280.4497375488281,279.91668701171875,282.3885192871094,280.76824951171875,290.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.495804311474785e-05,9.375344250939222e-11,7.495794852729887e-05,-0.0001715214602882,0.0,0.0,0.0,-0.0004222170682623,60.0,-0.7364733219146729,-0.0,-3.8307232386181056e-10,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,3.562545771274017e-06,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,3.751535132323625e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.7708717880159384e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.751534222828923e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.779565354809165e-05,290.9120483398437,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,280.76953125,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960195186315104e-05,4.747851070630027e-11,3.796014789259061e-05,-8.686166256666183e-05,0.0,0.0,0.0,-0.0002138188283424,60.0,-0.4096861779689789,-0.0,-9.824205338127e-11,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,3.562545771274017e-06,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,3.751535132323625e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,2.7708717880159384e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.751534222828923e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.779565354809165e-05,290.9120483398437,294.1499938964844,280.4345703125,279.9018249511719,282.3887939453125,280.76953125,290.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960195186315104e-05,4.747851070630027e-11,3.796014789259061e-05,-8.686166256666183e-05,0.0,0.0,0.0,-0.0002138188283424,60.0,-0.4096861779689789,-0.0,-9.824205338127e-11,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.5454227195732528e-06,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.6274057088594418e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.201996724375931e-06,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.6274053677989286e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.71970644564135e-06,290.9119873046875,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,280.7698059082031,290.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467061868752353e-05,2.0596054375876527e-11,1.6467041859868914e-05,-3.7680405512219295e-05,0.0,0.0,0.0,-9.275418415199964e-05,60.0,-0.1981256604194641,-0.0,-1.848719788366537e-11,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,1.5454227195732528e-06,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.6274057088594418e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.201996724375931e-06,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.6274053677989286e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,7.71970644564135e-06,290.9119873046875,294.1499938964844,280.4189453125,279.88653564453125,282.3887939453125,280.7698059082031,290.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467061868752353e-05,2.0596054375876527e-11,1.6467041859868914e-05,-3.7680405512219295e-05,0.0,0.0,0.0,-9.275418415199964e-05,60.0,-0.1981256604194641,-0.0,-1.848719788366537e-11,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.112007102070493e-07,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.383193411034881e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.97600956603128e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.383192274166504e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.5535532586218324e-06,290.9119567871094,294.1499938964844,280.4028015136719,279.8706970214844,282.3887634277344,280.7698059082031,290.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.447115199785912e-06,6.8129364996782896e-12,5.447108378575649e-06,-1.246419378730934e-05,0.0,0.0,0.0,-3.0682014767080545e-05,60.0,-0.0827329158782959,-0.0,-2.0228300371544217e-12,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.112007102070493e-07,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.383193411034881e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,3.97600956603128e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.383192274166504e-07,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.5535532586218324e-06,290.9119567871094,294.1499938964844,280.4028015136719,279.8706970214844,282.3887634277344,280.7698059082031,290.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.447115199785912e-06,6.8129364996782896e-12,5.447108378575649e-06,-1.246419378730934e-05,0.0,0.0,0.0,-3.0682014767080545e-05,60.0,-0.0827329158782959,-0.0,-2.0228300371544217e-12,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.564193266607617e-07,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.700220704809908e-07,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,1.994374514424635e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.70022013637572e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2808675364794908e-06,290.9119567871094,294.1499938964844,280.3944702148437,279.862548828125,282.3887634277344,280.7698059082031,290.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-2.732260327320546e-06,3.41733195560745e-12,2.7322569167154143e-06,-6.25202619630727e-06,0.0,0.0,0.0,-1.5390018234029412e-05,60.0,-0.049643624573946,-0.0,-5.089533395424839e-13,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.0541150174958602e-07,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.1100346597459065e-07,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,8.198681200610738e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.110034446583086e-07,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,5.2655229865195e-07,290.9119567871094,294.1499938964844,280.385986328125,279.8542175292969,282.3887634277344,280.7698059082031,290.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.123115566770139e-06,1.4047286554449978e-12,1.123114202528086e-06,-2.5699994239403168e-06,0.0,0.0,0.0,-6.326183211058378e-06,60.0,-0.0275275949388742,-0.0,-8.601070702017599e-14,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,6.8469430125617245e-09,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,7.210165797744139e-09,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,5.325405449951859e-09,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.2101640213873e-09,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.4201896426111495e-08,290.9119567871094,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,280.7698059082031,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.295890469549704e-08,9.126321253620853e-14,7.295881232494139e-08,-1.669467195597463e-07,0.0,0.0,0.0,-4.1096063796430826e-07,60.0,-0.0064706788398325,-0.0,-3.6288574938356894e-16,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,6.8469430125617245e-09,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,7.210165797744139e-09,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,5.325405449951859e-09,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.2101640213873e-09,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.4201896426111495e-08,290.9119567871094,294.1499938964844,280.3684387207031,279.8370056152344,282.3887634277344,280.7698059082031,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.295890469549704e-08,9.126321253620853e-14,7.295881232494139e-08,-1.669467195597463e-07,0.0,0.0,0.0,-4.1096063796430826e-07,60.0,-0.0064706788398325,-0.0,-3.6288574938356894e-16,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-1.4752064014800222e-09,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-1.553464468173615e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.1473839656162e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.553464135106708e-09,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-7.368960996956275e-09,290.9119567871094,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,280.7698059082031,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.5714036294411926e-08,-1.9645075903474904e-14,-1.5714016754486693e-08,3.5960287192438045e-08,0.0,0.0,0.0,8.850474841892719e-08,60.0,-0.0010587036376819,-0.0,-1.6845427295524002e-17,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-1.4752064014800222e-09,297.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-1.553464468173615e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.1473839656162e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-1.553464135106708e-09,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-7.368960996956275e-09,290.9119567871094,294.1499938964844,280.3500061035156,279.8189392089844,282.3887634277344,280.7698059082031,290.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,1.5714036294411926e-08,-1.9645075903474904e-14,-1.5714016754486693e-08,3.5960287192438045e-08,0.0,0.0,0.0,8.850474841892719e-08,60.0,-0.0010587036376819,-0.0,-1.6845427295524002e-17,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,280.7698059082031,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370883188548759e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.749978638254106e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.3307189941406,279.800048828125,282.3887634277344,280.7698059082031,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370883188548759e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.749978638254106e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.3123474121094,279.78204345703125,282.3887634277344,280.7698059082031,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.269034853179866e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001383046328555,-0.0,-7.707244689353468e-37,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.31072998046875,279.78045654296875,282.3887634277344,280.7698059082031,290.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.269034853179866e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001472095027565,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.30047607421875,279.7704162597656,282.3887634277344,280.7698059082031,290.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,0.0001670539350016,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.29010009765625,279.76025390625,282.3887634277344,280.7698059082031,290.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.2071935898144829e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001725924521451,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.2689514160156,279.7395324707031,282.3887634277344,280.7698059082031,290.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030616273764017e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,0.0001682343427091,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
