time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019680,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8838806152344,279.3621520996094,282.3887634277344,280.7698059082031,290.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,6.113739722812817e-12,4.711152171285034e-18,-6.113744493302376e-12,8.554877292676899e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,3.84109043807257e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.8739318847656,279.3523864746094,282.3887634277344,280.7698059082031,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.2690350186159884e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,0.0,60.0,3.5705896152649075e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.8739318847656,279.3523864746094,282.3887634277344,280.7698059082031,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.2690350186159884e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,0.0,60.0,3.5705896152649075e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8655700683594,279.3442077636719,282.3887634277344,280.7698059082031,290.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030617928125239e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,3.319357711006887e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8655700683594,279.3442077636719,282.3887634277344,280.7698059082031,290.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030617928125239e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,3.319357711006887e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.85888671875,279.3376770019531,282.3887634277344,280.7698059082031,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370884842909984e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.085295611526817e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.85888671875,279.3376770019531,282.3887634277344,280.7698059082031,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370884842909984e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.085295611526817e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8562316894531,279.3350524902344,282.3887634277344,280.7698059082031,290.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524091671608e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9760021789115854e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8540344238281,279.3328857421875,282.3887634277344,280.7698059082031,290.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524091671608e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8706459488603286e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8510131835937,279.3299560546875,282.3887634277344,280.7698059082031,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524091671608e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6687072022468783e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8510131835937,279.3299560546875,282.3887634277344,280.7698059082031,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524091671608e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6687072022468783e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8500061035156,279.3289489746094,282.3887634277344,280.7698059082031,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4809323804220185e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8500061035156,279.3289489746094,282.3887634277344,280.7698059082031,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4809323804220185e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.85107421875,279.3291015625,282.3887634277344,280.7698059082031,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3063306798576377e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.85107421875,279.3291015625,282.3887634277344,280.7698059082031,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3063306798576377e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.85418701171875,279.3295593261719,282.3887634277344,280.7698059082031,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412204467290796e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,2.143966412404552e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.85418701171875,279.3295593261719,282.3887634277344,280.7698059082031,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412204467290796e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,2.143966412404552e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8564758300781,279.3299255371094,282.3887634277344,280.7698059082031,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524091671608e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0677187421824783e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.8592529296875,279.3303527832031,282.3887634277344,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412204467290796e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.9941764549002983e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.8661804199219,279.3314514160156,282.3887634277344,280.7698059082031,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412205294471409e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.853711364674382e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.8661804199219,279.3314514160156,282.3887634277344,280.7698059082031,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412205294471409e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.853711364674382e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8748474121094,279.3329162597656,282.3887634277344,280.7698059082031,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.914131810489832e-13,8.793791833636964e-18,-6.914219630865803e-13,3.2438693658293216e-12,0.0,0.0,0.0,0.0,60.0,1.7231675883522257e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8748474121094,279.3329162597656,282.3887634277344,280.7698059082031,290.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,6.914131810489832e-13,8.793791833636964e-18,-6.914219630865803e-13,3.2438693658293216e-12,0.0,0.0,0.0,0.0,60.0,1.7231675883522257e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8851318359375,279.3347473144531,282.3887634277344,280.7698059082031,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030617928125239e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,1.6018964743125252e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.8851318359375,279.3347473144531,282.3887634277344,280.7698059082031,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030617928125239e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,1.6018964743125252e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.89697265625,279.3369140625,282.3887634277344,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412204467290796e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.4891168575559275e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,279.89697265625,279.3369140625,282.3887634277344,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412204467290796e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.4891168575559275e-05,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.9034118652344,279.338134765625,282.3887634277344,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524918852219e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4360914974531624e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.91021728515625,279.3394470214844,282.3887634277344,280.7698059082031,290.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524918852219e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3849834431312049e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.9248046875,279.34234619140625,282.3887634277344,280.7698059082031,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524918852219e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2874651474703567e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.9248046875,279.34234619140625,282.3887634277344,280.7698059082031,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453524918852219e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2874651474703567e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.9405822753906,279.3456420898437,282.3887634277344,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,6.113739722812817e-12,4.711152171285034e-18,-6.113744493302376e-12,8.554877292676899e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.1964001714659387e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.9405822753906,279.3456420898437,282.3887634277344,280.7698059082031,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,6.113739722812817e-12,4.711152171285034e-18,-6.113744493302376e-12,8.554877292676899e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.1964001714659387e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.116914379189874e-13,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.388361198205297e-13,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,3.979826179983242e-13,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.388359571902035e-13,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.5560046700706666e-12,290.9119567871094,294.1499938964844,279.9574890136719,279.3493347167969,282.3887634277344,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,6.1693970244969246e-12,5.329564804938866e-18,-6.1694022286673525e-12,6.873400720114331e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.111938945541624e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.116914379189874e-13,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.388361198205297e-13,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,3.979826179983242e-13,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.388359571902035e-13,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.5560046700706666e-12,290.9119567871094,294.1499938964844,279.9574890136719,279.3493347167969,282.3887634277344,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,6.1693970244969246e-12,5.329564804938866e-18,-6.1694022286673525e-12,6.873400720114331e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.111938945541624e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.97540283203125,279.3534240722656,282.3887634277344,280.7698059082031,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030617928125239e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,1.0340427252231166e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.97540283203125,279.3534240722656,282.3887634277344,280.7698059082031,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030617928125239e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,1.0340427252231166e-05,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.9847106933594,279.3556213378906,282.3887634277344,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.207193672532544e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.97378538158955e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,279.99420166015625,279.3579406738281,282.3887634277344,280.7698059082031,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,6.914131810489832e-13,8.793791006456352e-18,-6.914219630865803e-13,3.2438693658293216e-12,0.0,0.0,0.0,0.0,60.0,9.620260243536904e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
