time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024360,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.4020690917969,279.5626220703125,282.3887634277344,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453521610129769e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.2532483399118064e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.4192199707031,279.5832214355469,282.3887634277344,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030614619402789e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.094122237394913e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.4192199707031,279.5832214355469,282.3887634277344,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030614619402789e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.094122237394913e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.43634033203125,279.6054382324219,282.3887634277344,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.41220198574896e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9458350379863987e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.43634033203125,279.6054382324219,282.3887634277344,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.41220198574896e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9458350379863987e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.4534606933594,279.6291809082031,282.3887634277344,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.41220198574896e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.808273282222217e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.4534606933594,279.6291809082031,282.3887634277344,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.41220198574896e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.808273282222217e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.4706115722656,279.65435791015625,282.3887634277344,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.41220198574896e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.6779528095867136e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.4706115722656,279.65435791015625,282.3887634277344,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.41220198574896e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.6779528095867136e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.47918701171875,279.6674499511719,282.3887634277344,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.4025763977207912e-12,6.752469314124009e-18,-3.402583336614695e-12,5.899373437673328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6146713051057304e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.48779296875,279.6808776855469,282.3887634277344,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.2071935070964216e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5552608374491683e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.5050964355469,279.7086181640625,282.3887634277344,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.41220198574896e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.445707766833948e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.5050964355469,279.7086181640625,282.3887634277344,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.41220198574896e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.445707766833948e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.52252197265625,279.7375183105469,282.3887634277344,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.341802089882549e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.52252197265625,279.7375183105469,282.3887634277344,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.341802089882549e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.54010009765625,279.7674560546875,282.3887634277344,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.2441130365914432e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.54010009765625,279.7674560546875,282.3887634277344,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.2441130365914432e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.5578918457031,279.79833984375,282.3887634277344,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030615446583404e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1564204669411993e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.5578918457031,279.79833984375,282.3887634277344,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030615446583404e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1564204669411993e-06,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.5668640136719,279.8140869140625,282.3887634277344,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453522437310385e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1145895086883684e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.5758972167969,279.830078125,282.3887634277344,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453522437310385e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0741704272732022e-06,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.5941772460937,279.8625793457031,282.3887634277344,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.976813544199103e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.5941772460937,279.8625793457031,282.3887634277344,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.976813544199103e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.6127624511719,279.8957214355469,282.3887634277344,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.914131810489832e-13,8.79379017927574e-18,-6.914219630865803e-13,3.2438693658293216e-12,0.0,0.0,0.0,0.0,60.0,9.229002557731292e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.6127624511719,279.8957214355469,282.3887634277344,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.914131810489832e-13,8.79379017927574e-18,-6.914219630865803e-13,3.2438693658293216e-12,0.0,0.0,0.0,0.0,60.0,9.229002557731292e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.63165283203125,279.9294738769531,282.3887634277344,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453522437310385e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.562940365663962e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.63165283203125,279.9294738769531,282.3887634277344,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453522437310385e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.562940365663962e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.65093994140625,279.9636535644531,282.3887634277344,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370883188548759e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.972479352247319e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.65093994140625,279.9636535644531,282.3887634277344,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370883188548759e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.972479352247319e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.66070556640625,279.9808959960937,282.3887634277344,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,7.67554070080223e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.67059326171875,279.99822998046875,282.3887634277344,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.113739722812817e-12,4.711150516923809e-18,-6.113744493302376e-12,8.554877292676899e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.373365065177495e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.6907043457031,280.0330810546875,282.3887634277344,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,6.867157367196342e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.6907043457031,280.0330810546875,282.3887634277344,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,6.867157367196342e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.7112731933594,280.068115234375,282.3887634277344,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.38599885860458e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.7112731933594,280.068115234375,282.3887634277344,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.38599885860458e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.7323303222656,280.1032409667969,282.3887634277344,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,5.928977770963684e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.7323303222656,280.1032409667969,282.3887634277344,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,5.928977770963684e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.7539367675781,280.1383361816406,282.3887634277344,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,5.506796583176765e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.7539367675781,280.1383361816406,282.3887634277344,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,5.506796583176765e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.76495361328125,280.1558532714844,282.3887634277344,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030616273764017e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,5.305498120833363e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.7760925292969,280.1733093261719,282.3887634277344,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.914131810489832e-13,8.79379017927574e-18,-6.914219630865803e-13,3.2438693658293216e-12,0.0,0.0,0.0,0.0,60.0,5.098050905871787e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
