time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026820,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.7988586425781,280.2080993652344,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.728016449462302e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.7988586425781,280.2080993652344,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.728016449462302e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.822265625,280.2425842285156,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030616273764017e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,4.410583755998232e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.822265625,280.2425842285156,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030616273764017e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,4.410583755998232e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.8463439941406,280.2766418457031,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.092695746749088e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.8463439941406,280.2766418457031,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.092695746749088e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.8711242675781,280.3102111816406,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.80122230581037e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.8711242675781,280.3102111816406,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.80122230581037e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.8837890625,280.3267822265625,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,6.914131810489832e-13,8.79379017927574e-18,-6.914219630865803e-13,3.2438693658293216e-12,0.0,0.0,0.0,0.0,60.0,3.6675544379249924e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.8966369628906,280.3431701660156,282.3887634277344,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.2690349358979273e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.527966043748165e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.92291259765625,280.3754577636719,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.275887081599649e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,280.92291259765625,280.3754577636719,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.275887081599649e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-7.675371297734268e-13,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-8.082541255206854e-13,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.969739676550678e-13,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-8.082539628903599e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-3.834006896685782e-12,290.9119567871094,294.1499938964844,280.95001220703125,280.40692138671875,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.675256275871176e-12,1.3494842888871809e-17,4.675242831764237e-12,-3.748615567261693e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.048856740406336e-07,-0.0,-4.560109464673664e-24,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-7.675371297734268e-13,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-8.082541255206854e-13,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-5.969739676550678e-13,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-8.082539628903599e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-3.834006896685782e-12,290.9119567871094,294.1499938964844,280.95001220703125,280.40692138671875,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.675256275871176e-12,1.3494842888871809e-17,4.675242831764237e-12,-3.748615567261693e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.048856740406336e-07,-0.0,-4.560109464673664e-24,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.9840393066406,280.44439697265625,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370884015729372e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.797688694045064e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,280.9840393066406,280.44439697265625,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370884015729372e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.797688694045064e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.0306701660156,280.4941711425781,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.2690349358979273e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5913803369803645e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.0306701660156,280.4941711425781,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.2690349358979273e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5913803369803645e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,281.0584411621094,280.5234069824219,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.515096184652066e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,5.116914379189874e-13,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,5.388361198205297e-13,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,3.979826179983242e-13,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.388359571902035e-13,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,2.5560046700706666e-12,290.9119567871094,294.1499938964844,281.0890808105469,280.555419921875,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,3.5138907842485745e-12,7.989296649383205e-18,-3.513898807344651e-12,2.536420075707757e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.430614358672756e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,281.1584777832031,280.6272888183594,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.260512417251448e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,281.1584777832031,280.6272888183594,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.260512417251448e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.23809814453125,280.7089233398437,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,2.106805823132163e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.23809814453125,280.7089233398437,282.3887634277344,280.7698059082031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,2.106805823132163e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,281.3271484375,280.7994384765625,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370883188548759e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9230409975534712e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,281.3271484375,280.7994384765625,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370883188548759e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9230409975534712e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.4248352050781,280.89801025390625,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,3.4025763977207912e-12,6.752470554894928e-18,-3.402583336614695e-12,5.899373437673328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7800368823372994e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.4248352050781,280.89801025390625,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,3.4025763977207912e-12,6.752470554894928e-18,-3.402583336614695e-12,5.899373437673328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7800368823372994e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,281.4766845703125,280.9500427246094,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,6.914131810489832e-13,8.79379017927574e-18,-6.914219630865803e-13,3.2438693658293216e-12,0.0,0.0,0.0,0.0,60.0,1.69988169318458e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.5303955078125,281.0037841796875,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.908433697531131e-12,-2.0093386712299192e-17,1.9084538636915398e-12,-2.7746175582793464e-12,0.0,0.0,0.0,0.0,60.0,1.645685898665761e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.6430053710937,281.1158447265625,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.5174830991782073e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.6430053710937,281.1158447265625,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412202812929573e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.5174830991782073e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.76190185546875,281.2333679199219,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.2194459611873985e-12,-1.477392054186868e-17,7.219460706336944e-12,-1.1448579063932927e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.4257145153351305e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,281.76190185546875,281.2333679199219,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.2194459611873985e-12,-1.477392054186868e-17,7.219460706336944e-12,-1.1448579063932927e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.4257145153351305e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,281.8863220214844,281.35546875,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.207193672532544e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3202831894432165e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,281.8863220214844,281.35546875,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.207193672532544e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3202831894432165e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.01544189453125,281.48126220703125,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.2196338161629688e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.01544189453125,281.48126220703125,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,1.2196338161629688e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,282.0815124511719,281.5452880859375,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.207193672532544e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.183199600518492e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-5.116914379189874e-13,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-5.388361198205297e-13,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-3.979826179983242e-13,297.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-5.388359571902035e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-2.5560046700706666e-12,290.9119567871094,294.1499938964844,282.1484680175781,281.6098937988281,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-4.619598974187067e-12,1.4113256349706252e-17,4.619585096399259e-12,-5.430092139824261e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.149497990127202e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
