time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029220,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,282.28466796875,281.7405090332031,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.207193672532544e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0656994220425989e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,282.28466796875,281.7405090332031,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.207193672532544e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0656994220425989e-07,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.4232177734375,281.8721618652344,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.908433697531131e-12,-2.0093386712299192e-17,1.9084538636915398e-12,-2.7746175582793464e-12,0.0,0.0,0.0,0.0,60.0,1.0017119222993642e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.4232177734375,281.8721618652344,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.908433697531131e-12,-2.0093386712299192e-17,1.9084538636915398e-12,-2.7746175582793464e-12,0.0,0.0,0.0,0.0,60.0,1.0017119222993642e-07,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,282.5633239746094,282.0040283203125,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.106265252967205e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,282.5633239746094,282.0040283203125,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.106265252967205e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.7042236328125,282.1352233886719,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,8.609849544427561e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.7042236328125,282.1352233886719,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,8.609849544427561e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,282.7747497558594,282.2002868652344,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,6.113739722812817e-12,4.711150930514116e-18,-6.113744493302376e-12,8.554877292676899e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,8.122542283217626e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.8451538085937,282.26483154296875,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.2690349358979273e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.831069126496004e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.9852600097656,282.3919982910156,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.908433697531131e-12,-2.0093386712299192e-17,1.9084538636915398e-12,-2.7746175582793464e-12,0.0,0.0,0.0,0.0,60.0,7.34603915475418e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,282.9852600097656,282.3919982910156,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.908433697531131e-12,-2.0093386712299192e-17,1.9084538636915398e-12,-2.7746175582793464e-12,0.0,0.0,0.0,0.0,60.0,7.34603915475418e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,283.1238098144531,282.5157775878906,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,6.958926235256514e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,283.1238098144531,282.5157775878906,282.3887634277344,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,6.958926235256514e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.260009765625,282.6353454589844,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.993420870709087e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.260009765625,282.6353454589844,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.993420870709087e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.3930358886719,282.74981689453125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030616273764017e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,5.7953098320240335e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.3930358886719,282.74981689453125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,8.027275675767664e-13,1.0030616273764017e-17,-8.027375964468619e-13,-1.1908392837361314e-13,0.0,0.0,0.0,0.0,60.0,5.7953098320240335e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.4581604003906,282.8048400878906,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9640929507791505e-12,1.1453523264490997e-17,1.964081458236122e-12,-1.0931113869974696e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.635910582668657e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.52215576171875,282.8582458496094,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.2071935898144829e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.408196912526365e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,283.6465759277344,282.95977783203125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0757350322783175e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,283.6465759277344,282.95977783203125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.0757350322783175e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,283.7654724121094,283.05352783203125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,4.563379718547368e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,283.7654724121094,283.05352783203125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,4.563379718547368e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.8780822753906,283.1386108398437,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370884015729372e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.1762664437783314e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,2.558457189594937e-13,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.6941805991026484e-13,297.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.989913089991621e-13,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.6941797859510175e-13,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.8780822753906,283.1386108398437,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,3.4582336994048997e-12,7.370884015729372e-18,-3.458241071979673e-12,4.21789686511076e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.1762664437783314e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.983642578125,283.21417236328125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.2071935898144829e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.950830063104149e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,-2.558457189594937e-13,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,-2.6941805991026484e-13,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,-1.989913089991621e-13,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-2.6941797859510175e-13,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,-1.2780023350353333e-12,290.9119567871094,294.1499938964844,283.983642578125,283.21417236328125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9084356490950416e-12,1.2071935898144829e-17,1.908423722871145e-12,-2.774588067980255e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.950830063104149e-08,-0.0,-5.066788513209878e-25,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,284.03350830078125,283.2480773925781,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,3.4025763977207912e-12,6.752470554894928e-18,-3.402583336614695e-12,5.899373437673328e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.780045076950955e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,284.0813293457031,283.279296875,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8527785642513672e-12,1.2690349358979273e-17,1.852765770665732e-12,-4.456064857383257e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.670742643180348e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,284.1703796386719,283.3331298828125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,3.490848854426076e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.0,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0,290.9119567871094,294.1499938964844,284.1703796386719,283.3331298828125,282.3887634277344,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,7.470703743128748e-13,9.412203640110185e-18,-7.470798068717754e-13,1.5623926848465364e-12,0.0,0.0,0.0,0.0,60.0,3.490848854426076e-08,-0.0,-0.0,0.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.050000000745058,3.9656083972161576e-11,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.050000000745058,4.1759797009266464e-11,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.050000000745058,3.0843654019729876e-11,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.0,0.050000000745058,4.175978660092561e-11,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.050000000745058,1.9809034967899206e-10,290.9119567871094,291.1499938964844,284.25,283.3747863769531,282.3887634277344,280.7698059082031,290.3963928222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.260733987848653e-10,5.099154753734241e-16,4.2607289918450414e-10,-9.720128035795026e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.073701789930056e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.050000000745058,3.9656083972161576e-11,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.050000000745058,4.1759797009266464e-11,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.050000000745058,3.0843654019729876e-11,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.0,0.050000000745058,4.175978660092561e-11,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.050000000745058,1.9809034967899206e-10,290.9119567871094,291.1499938964844,284.25,283.3747863769531,282.3887634277344,280.7698059082031,290.3963928222656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.260733987848653e-10,5.099154753734241e-16,4.2607289918450414e-10,-9.720128035795026e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.073701789930056e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.6341403722763062,0.050000000745058,0.0408408716320991,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.6341403722763062,0.050000000745058,0.0430074110627174,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.6341403722763062,0.050000000745058,0.031765129417181,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.6341403722763062,0.050000000745058,0.0430074073374271,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092529296875,0.6341403722763062,0.050000000745058,0.2040086090564727,290.5497741699219,291.1499938964844,284.2872619628906,283.3920288085937,292.3716735839844,294.083984375,290.44073486328125,1.0,0.1097140461206436,0.0114843752235174,0.0114843752235174,1.0,1.0,-0.4354485869407654,8.595902727392968e-07,0.4354477226734161,-0.1328200548887252,0.0,0.0,0.0,10.175907135009766,60.0,381.8800048828125,-0.0,12.278898239135742,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169128417969,0.631342351436615,0.050000000745058,0.0452361665666103,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.631342351436615,0.050000000745058,0.0476358644664287,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.631342351436615,0.050000000745058,0.0351836867630481,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.631342351436615,0.050000000745058,0.0476358644664287,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.631342351436615,0.050000000745058,0.2259640246629715,290.63653564453125,291.1499938964844,284.324462890625,283.40850830078125,293.673583984375,297.4979248046875,290.8455810546875,1.0,0.1210938319563865,0.0229687504470348,0.0229687504470348,1.0,1.0,-0.4819969534873962,3.5660389130498515e-06,0.4819933772087097,-0.1438867598772049,0.0,0.0,0.0,12.500344276428224,60.0,814.4302978515625,-0.0,16.681339263916016,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.045680683106184,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.2281844615936279,291.354736328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6942138671875,297.6410522460937,291.4877624511719,1.0,0.1406053006649017,0.0459375008940696,0.0459375008940696,1.0,1.0,-0.4867365956306457,3.764263965422288e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7481079101562,-0.0,23.19177627563477,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.045680683106184,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253479003906,0.5709875822067261,0.050000000745058,0.2281844615936279,291.354736328125,291.1499938964844,284.3985595703125,283.43914794921875,293.6942138671875,297.6410522460937,291.4877624511719,1.0,0.1406053006649017,0.0459375008940696,0.0459375008940696,1.0,1.0,-0.4867365956306457,3.764263965422288e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7481079101562,-0.0,23.19177627563477,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0356361679732799,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784912109375,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6022644042969,291.1499938964844,284.4354858398437,283.453369140625,293.6943359375,297.6226806640625,291.71661376953125,1.0,0.1490138173103332,0.0574218779802322,0.0574218779802322,1.0,1.0,-0.4881990849971771,0.0001062939118128,0.4880927801132202,-0.1452920138835907,0.0,0.0,0.0,23.679874420166016,60.0,729.8153686523438,-0.0,26.346338272094727,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
