time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031560,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0459493920207023,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003234863281,0.5324388742446899,0.050000000745058,0.2295267283916473,291.821533203125,291.1499938964844,284.47235107421875,283.46685791015625,293.6937866210937,297.6073913574219,291.92584228515625,1.0,0.1565811783075332,0.2459374964237213,0.2459374964237213,0.9955056309700012,1.0,-0.489600121974945,0.032561857253313,0.4570382833480835,-0.1133349016308784,0.0,0.0,0.0,27.199312210083008,60.0,657.7023315429688,-0.0,29.38006591796875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20562744140625,291.1499938964844,284.5458679199219,283.4918212890625,292.9725952148437,297.5852355957031,292.28497314453125,1.0,0.1694027483463287,0.6229687333106995,0.6229687333106995,0.9865169525146484,1.0,-0.4921590387821197,0.1863714903593063,0.3057875633239746,0.0391612313687801,0.0,0.0,0.0,33.64053726196289,60.0,439.2533264160156,-0.0,34.946868896484375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.18817138671875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.20562744140625,291.1499938964844,284.5458679199219,283.4918212890625,292.9725952148437,297.5852355957031,292.28497314453125,1.0,0.1694027483463287,0.6229687333106995,0.6229687333106995,0.9865169525146484,1.0,-0.4921590387821197,0.1863714903593063,0.3057875633239746,0.0391612313687801,0.0,0.0,0.0,33.64053726196289,60.0,439.2533264160156,-0.0,34.946868896484375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2733154296875,0.4959008693695068,0.050000000745058,0.0463859103620052,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2733154296875,0.4959008693695068,0.050000000745058,0.04884659871459,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2733154296875,0.4959008693695068,0.050000000745058,0.036077931523323,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2733154296875,0.4959008693695068,0.050000000745058,0.04884659871459,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2733154296875,0.4959008693695068,0.050000000745058,0.2317072302103042,292.26904296875,291.1499938964844,284.6161193847656,283.5133361816406,291.9349060058594,297.5715026855469,292.23828125,1.0,0.1791907548904419,0.984653651714325,0.984653651714325,0.977894127368927,1.0,-0.494251549243927,0.2158792316913604,0.2783723175525665,0.0680058673024177,0.0,0.0,0.0,38.89550018310547,60.0,-34.30888748168945,-0.0,39.562103271484375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954340755939483,0.050000000745058,0.046393509954214,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954340755939483,0.050000000745058,0.0488545969128608,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954340755939483,0.050000000745058,0.0360838398337364,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954340755939483,0.050000000745058,0.0488545969128608,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2687072753906,0.4954340755939483,0.050000000745058,0.231745183467865,292.2640686035156,291.1499938964844,284.6190795898437,283.5141906738281,291.9284362792969,297.5710144042969,292.2337341308594,1.0,0.1795580983161926,1.0,1.0,0.9775282740592957,1.0,-0.494332492351532,0.2161078453063964,0.2782246470451355,0.068212129175663,0.0,0.0,0.0,39.09864807128906,60.0,-41.5396728515625,-0.0,39.74157333374024,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.0465622022747993,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.0490322411060333,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.0362150482833385,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.0490322411060333,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.232587844133377,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.55987548828125,292.17694091796875,1.0,0.1875165849924087,1.0,1.0,0.9317282438278198,1.0,-0.4961300790309906,0.2178927809000015,0.2782372832298279,0.0694976150989532,0.0,0.0,0.0,43.6092529296875,48.0,-90.7754364013672,-0.0,43.742488861083984,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.0465622022747993,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.0490322411060333,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.0362150482833385,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.0490322411060333,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.4857634305953979,0.050000000745058,0.232587844133377,292.18560791015625,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.55987548828125,292.17694091796875,1.0,0.1875165849924087,1.0,1.0,0.9317282438278198,1.0,-0.4961300790309906,0.2178927809000015,0.2782372832298279,0.0694976150989532,0.0,0.0,0.0,43.6092529296875,48.0,-90.7754364013672,-0.0,43.742488861083984,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.0466043204069137,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.0490765944123268,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.0362478047609329,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.0490765944123268,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.232798233628273,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5510559082031,292.1458740234375,1.0,0.188960775732994,1.0,1.0,0.885928213596344,1.0,-0.4965791702270508,0.2193728387355804,0.2772063314914703,0.070778839290142,0.0,0.0,0.0,44.73484420776367,36.0,-85.3280258178711,-0.0,44.745487213134766,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.0466043204069137,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.0490765944123268,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.0362478047609329,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.0490765944123268,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.4834787249565124,0.050000000745058,0.232798233628273,292.154052734375,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5510559082031,292.1458740234375,1.0,0.188960775732994,1.0,1.0,0.885928213596344,1.0,-0.4965791702270508,0.2193728387355804,0.2772063314914703,0.070778839290142,0.0,0.0,0.0,44.73484420776367,36.0,-85.3280258178711,-0.0,44.745487213134766,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846928715705871,0.050000000745058,0.0465818792581558,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846928715705871,0.050000000745058,0.0490529611706733,297.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846928715705871,0.050000000745058,0.0362303480505943,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846928715705871,0.050000000745058,0.0490529611706733,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385803222656,0.4846928715705871,0.050000000745058,0.2326861321926117,292.13690185546875,290.1499938964844,284.8012390136719,283.55975341796875,291.9000549316406,297.5473937988281,292.1278381347656,1.0,0.1877672970294952,1.0,1.0,0.8630281686782837,1.0,-0.4963401556015014,0.2201115936040878,0.2762285470962524,0.0715161263942718,0.0,0.0,0.0,44.13430404663086,36.0,-81.53712463378906,-0.0,44.21041870117188,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871938526630401,0.050000000745058,0.0465361289680004,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871938526630401,0.050000000745058,0.0490047857165336,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871938526630401,0.050000000745058,0.0361947678029537,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871938526630401,0.050000000745058,0.0490047857165336,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199035644531,0.4871938526630401,0.050000000745058,0.2324575930833816,292.1180419921875,289.6499938964844,284.8375244140625,283.5672607421875,291.8774108886719,297.544189453125,292.10809326171875,1.0,0.1854885816574096,1.0,1.0,0.8265173435211182,1.0,-0.4958527386188507,0.2215495109558105,0.2743032276630401,0.0729994773864746,0.0,0.0,0.0,42.91047668457031,25.0,-79.91184997558594,-0.0,43.12152099609375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.04639533162117,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.0488565191626548,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.0360852591693401,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.0488565191626548,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.2317542880773544,292.07110595703125,289.1499938964844,284.9100036621094,283.5808410644531,291.77880859375,297.53887939453125,292.0568542480469,1.0,0.1785261183977127,1.0,1.0,0.7534956336021423,1.0,-0.4943526089191437,0.2262323200702667,0.2681202888488769,0.0778592154383659,0.0,0.0,0.0,39.1445426940918,25.0,-90.32929229736328,-0.0,39.78378677368164,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.04639533162117,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.0488565191626548,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.0360852591693401,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.0488565191626548,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953225255012512,0.050000000745058,0.2317542880773544,292.07110595703125,289.1499938964844,284.9100036621094,283.5808410644531,291.77880859375,297.53887939453125,292.0568542480469,1.0,0.1785261183977127,1.0,1.0,0.7534956336021423,1.0,-0.4943526089191437,0.2262323200702667,0.2681202888488769,0.0778592154383659,0.0,0.0,0.0,39.1445426940918,25.0,-90.32929229736328,-0.0,39.78378677368164,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0344543457031,0.5000930428504944,0.050000000745058,0.0463203005492687,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0344543457031,0.5000930428504944,0.050000000745058,0.0487775057554245,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0344543457031,0.5000930428504944,0.050000000745058,0.0360268987715244,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0344543457031,0.5000930428504944,0.050000000745058,0.0487775057554245,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0344543457031,0.5000930428504944,0.050000000745058,0.2313794940710067,292.0311584472656,289.1499938964844,284.9555358886719,283.58843994140625,291.66748046875,297.53619384765625,292.0126953125,1.0,0.1750015765428543,1.0,1.0,0.7075719237327576,1.0,-0.4935529232025146,0.2313480228185653,0.2622048854827881,0.0830188542604446,0.0,0.0,0.0,37.137577056884766,25.0,-107.9938735961914,-0.0,38.01343536376953,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026333928108215,0.050000000745058,0.0462828502058982,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026333928108215,0.050000000745058,0.0487380698323249,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026333928108215,0.050000000745058,0.0359977707266807,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026333928108215,0.050000000745058,0.0487380698323249,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0058898925781,0.5026333928108215,0.050000000745058,0.231192409992218,292.00201416015625,288.6499938964844,284.9823608398437,283.5926208496094,291.5751037597656,297.5347595214844,291.98004150390625,1.0,0.1731412559747696,1.0,1.0,0.6804739236831665,1.0,-0.493153840303421,0.23553566634655,0.2576181590557098,0.0872032567858696,0.0,0.0,0.0,36.13589096069336,25.0,-124.27576446533205,-0.0,37.13217544555664,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.0461976714432239,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.0359315238893032,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.0486483722925186,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8082275390625,297.5312805175781,291.82635498046875,1.0,0.1688420623540878,1.0,1.0,0.5586936473846436,1.0,-0.492246150970459,0.2707223296165466,0.2215238213539123,0.122211217880249,0.0,0.0,0.0,33.860530853271484,25.0,-271.27032470703125,-0.0,35.13948440551758,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.0461976714432239,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.0486483722925186,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.0359315238893032,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.0486483722925186,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088968276977539,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8082275390625,297.5312805175781,291.82635498046875,1.0,0.1688420623540878,1.0,1.0,0.5586936473846436,1.0,-0.492246150970459,0.2707223296165466,0.2215238213539123,0.122211217880249,0.0,0.0,0.0,33.860530853271484,25.0,-271.27032470703125,-0.0,35.13948440551758,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.0461308136582374,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.0485779680311679,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.0358795225620269,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.0485779680311679,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.2304329723119735,291.5575561523437,287.6499938964844,285.1268615722656,283.611572265625,289.2299499511719,297.5272827148437,291.4355773925781,1.0,0.1654064804315567,1.0,1.0,0.4369133710861206,1.0,-0.4915336966514587,0.3375144302845001,0.1540192812681198,0.1886092126369476,0.0,0.0,0.0,32.07916641235352,25.0,-622.4998168945312,-0.0,33.5908088684082,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.0461308136582374,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.0485779680311679,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.0358795225620269,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.0485779680311679,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143736600875854,0.050000000745058,0.2304329723119735,291.5575561523437,287.6499938964844,285.1268615722656,283.611572265625,289.2299499511719,297.5272827148437,291.4355773925781,1.0,0.1654064804315567,1.0,1.0,0.4369133710861206,1.0,-0.4915336966514587,0.3375144302845001,0.1540192812681198,0.1886092126369476,0.0,0.0,0.0,32.07916641235352,25.0,-622.4998168945312,-0.0,33.5908088684082,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31085205078125,0.5168316960334778,0.050000000745058,0.0461028628051281,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31085205078125,0.5168316960334778,0.050000000745058,0.0485485345125198,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31085205078125,0.5168316960334778,0.050000000745058,0.0358577817678451,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31085205078125,0.5168316960334778,0.050000000745058,0.0485485345125198,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31085205078125,0.5168316960334778,0.050000000745058,0.2302933484315872,291.2826538085937,287.6499938964844,285.1629638671875,283.615478515625,288.2718505859375,297.5243835449219,291.11968994140625,1.0,0.1639545112848281,1.0,1.0,0.3760232031345367,1.0,-0.4912358820438385,0.3763958513736725,0.114840030670166,0.2272468209266662,0.0,0.0,0.0,31.33584976196289,25.0,-840.7161254882812,-0.0,32.94791412353516,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651794433594,0.5191134214401245,0.050000000745058,0.0460779555141925,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651794433594,0.5191134214401245,0.050000000745058,0.0485223084688186,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651794433594,0.5191134214401245,0.050000000745058,0.0358384102582931,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651794433594,0.5191134214401245,0.050000000745058,0.0485223084688186,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651794433594,0.5191134214401245,0.050000000745058,0.2301689386367797,290.929443359375,287.1499938964844,285.19903564453125,283.6190795898437,287.2860717773437,297.5205078125,290.7297058105469,1.0,0.1626527905464172,1.0,1.0,0.3056621849536896,1.0,-0.4909704923629761,0.4163009226322174,0.0746695771813392,0.2668918967247009,0.0,0.0,0.0,30.674177169799805,25.0,-1053.885986328125,-0.0,32.37739562988281,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.0460362806916236,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.0358059965074062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.2299607545137405,290.0464172363281,286.6499938964844,285.271240234375,283.6255187988281,285.9806823730469,297.5090026855469,289.8121032714844,1.0,0.1604371219873428,1.0,1.0,0.1649401783943176,1.0,-0.4905267655849457,0.4656718671321869,0.0248549096286296,0.3158715367317199,0.0,0.0,0.0,29.564502716064453,25.0,-1297.3265380859375,-0.0,31.41932678222656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.0460362806916236,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.0358059965074062,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.0484784208238124,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.5231364965438843,0.050000000745058,0.2299607545137405,290.0464172363281,286.6499938964844,285.271240234375,283.6255187988281,285.9806823730469,297.5090026855469,289.8121032714844,1.0,0.1604371219873428,1.0,1.0,0.1649401783943176,1.0,-0.4905267655849457,0.4656718671321869,0.0248549096286296,0.3158715367317199,0.0,0.0,0.0,29.564502716064453,25.0,-1297.3265380859375,-0.0,31.41932678222656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5114440917969,0.5253509879112244,0.1331924200057983,0.0460144653916358,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5114440917969,0.5253509879112244,0.050000000745058,0.0484554469585418,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5114440917969,0.5257083177566528,0.12344241887331,0.035849891602993,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5114440917969,0.5253509879112244,0.050000000745058,0.0484554469585418,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5114440917969,0.5253509879112244,0.050000000745058,0.2298517823219299,289.4666748046875,286.6499938964844,285.316650390625,283.62908935546875,285.3907165527344,297.4991149902344,289.2372131347656,1.0,0.1592695116996765,1.0,1.0,0.0764393359422683,1.0,-0.490363597869873,0.4894479513168335,0.0009156508604064,0.339397132396698,0.0,0.0,0.0,28.983572006225582,25.0,-1326.35205078125,-0.0,30.92470932006836,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.7378178834915161,0.132564902305603,0.1045614778995513,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431884765625,0.5519006252288818,0.050000000745058,0.0482287295162677,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0607604980469,0.723431408405304,0.1229226887226104,0.0763049945235252,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431884765625,0.5519006252288818,0.050000000745058,0.0482287295162677,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431884765625,0.5519006252288818,0.050000000745058,0.2287763357162475,289.0718078613281,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4925231933594,288.8194580078125,1.0,0.1601759046316146,1.0,1.0,0.0242181532084941,1.0,-0.6073012948036194,0.6072887778282166,1.2512856301327702e-05,0.4310274124145508,0.0,0.0,0.0,24.177453994750977,45.0,-1424.3292236328125,-0.0,37.78079605102539,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0696716308594,0.7457890510559082,0.1238506585359573,0.1142797619104385,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399676561355591,0.050000000745058,0.0483206696808338,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735168457031,0.7307663559913635,0.1162353456020355,0.0832598954439163,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399676561355591,0.050000000745058,0.0483206696808338,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399676561355591,0.050000000745058,0.2292124629020691,288.0902709960937,286.1499938964844,285.4075622558594,283.6353454589844,285.40118408203125,297.472412109375,287.9311218261719,1.0,0.1678608953952789,1.0,1.0,0.0156256239861249,1.0,-0.6281003355979919,0.6280971169471741,3.197777004970704e-06,0.44806769490242,0.0,0.0,0.0,26.694854736328125,45.0,-1243.9632568359375,-0.0,42.68105316162109,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.74034184217453,0.1229609921574592,0.1134144961833953,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.5366106033325195,0.050000000745058,0.0483491495251655,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9835205078125,0.7257778644561768,0.1154858991503715,0.0827217847108841,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.5366106033325195,0.050000000745058,0.0483491495251655,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06378173828125,0.5366106033325195,0.050000000745058,0.2293475568294525,287.9989929199219,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695129394531,287.8487548828125,1.0,0.1691690236330032,1.0,1.0,0.0145308915525674,1.0,-0.6266467571258545,0.62664395570755,2.811106924127671e-06,0.4468735754489898,0.0,0.0,0.0,27.40287208557129,33.0,-1201.2908935546875,-0.0,43.27178955078125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56500244140625,0.7245323061943054,0.1190715208649635,0.1094025447964668,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264953613281,0.5295494198799133,0.050000000745058,0.0484134815633297,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5676574707031,0.7106037735939026,0.1121447160840034,0.0801101848483085,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264953613281,0.5295494198799133,0.050000000745058,0.0484134815633297,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264953613281,0.5295494198799133,0.050000000745058,0.2296527028083801,287.5787658691406,286.1499938964844,285.4598693847656,283.6385192871094,285.453369140625,297.4533996582031,287.45849609375,1.0,0.1708608567714691,1.0,1.0,0.0086185308173298,1.0,-0.6192178726196289,0.6192165017127991,1.382565869789687e-06,0.4407898783683777,0.0,0.0,0.0,28.965160369873047,33.0,-984.5020141601562,-0.0,44.077674865722656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415832519531,0.7194019556045532,0.1173642426729202,0.1075287535786628,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949890136719,0.5284366011619568,0.050000000745058,0.048424232751131,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34393310546875,0.7052846550941467,0.1105866432189941,0.0788300111889839,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949890136719,0.5284366011619568,0.050000000745058,0.048424232751131,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949890136719,0.5284366011619568,0.050000000745058,0.2297037243843078,287.3534240722656,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44287109375,287.2459716796875,1.0,0.1708417534828186,1.0,1.0,0.004843630362302,1.0,-0.6155193448066711,0.6155184507369995,8.696032409716281e-07,0.4377603530883789,0.0,0.0,0.0,29.204469680786133,25.0,-863.5377197265625,-0.0,43.90478515625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.7681263089179993,0.1159940063953399,0.105510413646698,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.5779236555099487,0.050000000745058,0.0480630844831466,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0799255371094,0.7532477974891663,0.1091979369521141,0.0773310586810112,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.5779236555099487,0.050000000745058,0.0480630844831466,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088256835937,0.6811195015907288,0.1098516955971717,0.366385668516159,287.08160400390625,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.42706298828125,286.97332763671875,1.0,0.1725424379110336,1.0,1.0,0.0,1.0,-0.7742593288421631,0.7742586731910706,6.523080742226739e-07,0.5634506940841675,0.0,0.0,0.0,21.506420135498047,25.0,-787.47900390625,-0.0,54.83671188354492,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.8500362038612366,0.1148844063282013,0.1041975244879722,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.6448591351509094,0.050000000745058,0.0477615222334861,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71026611328125,0.8337187767028809,0.1078680455684661,0.0762272030115127,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.6448591351509094,0.050000000745058,0.0477615222334861,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119445800781,0.8287941813468933,0.1059032380580902,0.4803264737129211,286.7001037597656,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3736267089844,286.6165466308594,1.0,0.1755460500717163,1.0,1.0,0.0,1.0,-0.9075903296470642,0.9075894951820374,7.936691304166743e-07,0.6744774580001831,0.0,0.0,0.0,15.341224670410156,25.0,-762.5623779296875,-0.0,66.34044647216797,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.7910770177841187,0.1130050718784332,0.1024548038840293,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.603606104850769,0.050000000745058,0.0479309260845184,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.7723932266235352,0.1049622669816017,0.0742930248379707,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.603606104850769,0.050000000745058,0.0479309260845184,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.7586768269538879,0.0984000712633133,0.4521406590938568,286.3091735839844,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2701416015625,286.27264404296875,1.0,0.1783895045518875,1.0,1.0,0.0,1.0,-0.8697673678398132,0.8697665929794312,7.442708920279983e-07,0.6435185074806213,0.0,0.0,0.0,19.208053588867188,25.0,-473.7483215332031,-0.0,65.96480560302734,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.7910770177841187,0.1130050718784332,0.1024548038840293,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.603606104850769,0.050000000745058,0.0479309260845184,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130798339844,0.7723932266235352,0.1049622669816017,0.0742930248379707,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385925292969,0.603606104850769,0.050000000745058,0.0479309260845184,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3141784667969,0.7586768269538879,0.0984000712633133,0.4521406590938568,286.3091735839844,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2701416015625,286.27264404296875,1.0,0.1783895045518875,1.0,1.0,0.0,1.0,-0.8697673678398132,0.8697665929794312,7.442708920279983e-07,0.6435185074806213,0.0,0.0,0.0,19.208053588867188,25.0,-473.7483215332031,-0.0,65.96480560302734,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.7708067297935486,0.1125824525952339,0.1019632145762443,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.5879198312759399,0.050000000745058,0.0480081997811794,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.7512468099594116,0.1036920323967933,0.0733518972992897,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.5879198312759399,0.050000000745058,0.0480081997811794,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.7336357235908508,0.0952934324741363,0.4368303418159485,286.17547607421875,286.45001220703125,285.6763000488281,283.650146484375,285.6715393066406,297.228515625,286.1478576660156,1.0,0.179376482963562,1.0,1.0,0.0,1.0,-0.8498549461364746,0.8498542308807373,7.189426014519995e-07,0.6270627975463867,0.0,0.0,0.0,20.94369888305664,25.0,-345.8399963378906,-0.0,65.30595397949219,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
