time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7618555426597595,0.1124899759888649,0.101832129061222,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.5803631544113159,0.050000000745058,0.0480487272143363,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068420410156,0.7416021227836609,0.1030091717839241,0.0728390738368034,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.5803631544113159,0.050000000745058,0.0480487272143363,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.7216560244560242,0.0935794413089752,0.4283946454524994,286.1046447753906,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2061767578125,286.0821533203125,1.0,0.1798672974109649,1.0,1.0,0.0,1.0,-0.8390538692474365,0.8390531539916992,7.054077286738902e-07,0.6181108355522156,0.0,0.0,0.0,21.851470947265625,25.0,-275.951904296875,-0.0,64.89960479736328,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7499150633811951,0.1126914471387863,0.1019363775849342,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.5691817998886108,0.050000000745058,0.0481134913861751,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.727640688419342,0.1018592044711113,0.0719829723238945,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.5691817998886108,0.050000000745058,0.0481134913861751,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7016323804855347,0.0906419903039932,0.4139809012413025,285.9940795898437,286.54998779296875,285.7728881835937,283.6554870605469,285.7679138183594,297.169677734375,285.9809875488281,1.0,0.1805748790502548,1.0,1.0,0.0,1.0,-0.8210050463676453,0.8210043907165527,6.830955499026459e-07,0.6030929088592529,0.0,0.0,0.0,23.295135498046875,25.0,-157.62109375,-0.0,64.1183853149414,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.7492121458053589,0.1127336323261261,0.1019681543111801,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.5684495568275452,0.050000000745058,0.0481179542839527,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.7267187237739563,0.101775623857975,0.0719208046793937,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.5684495568275452,0.050000000745058,0.0481179542839527,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7001912593841553,0.090425319969654,0.4129207134246826,285.98687744140625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1671142578125,285.9744873046875,1.0,0.1806178987026214,1.0,1.0,0.0,1.0,-0.8197070956230164,0.8197064399719238,6.815049005126639e-07,0.6020088791847229,0.0,0.0,0.0,23.394174575805664,25.0,-148.99386596679688,-0.0,64.0556411743164,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7438696622848511,0.1134900674223899,0.1025774851441383,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.5620211958885193,0.050000000745058,0.0481584928929805,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.7184021472930908,0.1009816452860832,0.0713263228535652,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.5620211958885193,0.050000000745058,0.0481584928929805,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.6868863105773926,0.0883022248744964,0.4025617837905884,285.92901611328125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.9239501953125,1.0,0.1809463649988174,1.0,1.0,0.0,1.0,-0.8073880076408386,0.8073873519897461,6.664951115453732e-07,0.5916851758956909,0.0,0.0,0.0,24.28783416748047,25.0,-65.73155212402344,-0.0,63.39836502075195,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7438696622848511,0.1134900674223899,0.1025774851441383,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.5620211958885193,0.050000000745058,0.0481584928929805,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294738769531,0.7184021472930908,0.1009816452860832,0.0713263228535652,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.5620211958885193,0.050000000745058,0.0481584928929805,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.6868863105773926,0.0883022248744964,0.4025617837905884,285.92901611328125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.9239501953125,1.0,0.1809463649988174,1.0,1.0,0.0,1.0,-0.8073880076408386,0.8073873519897461,6.664951115453732e-07,0.5916851758956909,0.0,0.0,0.0,24.28783416748047,25.0,-65.73155212402344,-0.0,63.39836502075195,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.7427946925163269,0.114024318754673,0.1030245572328567,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.5600104331970215,0.050000000745058,0.0481716990470886,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.7156623601913452,0.1007065027952194,0.0711169317364692,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.5600104331970215,0.050000000745058,0.0481716990470886,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.6823385953903198,0.0875017344951629,0.398673415184021,285.9166259765625,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143981933594,1.0,0.1810130178928375,1.0,1.0,0.0,1.0,-0.8030377626419067,0.8030371069908142,6.612329457311716e-07,0.5880254507064819,0.0,0.0,0.0,24.5754623413086,25.0,-35.31599807739258,-0.0,63.1291618347168,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7424561381340027,0.1146470755338668,0.1035530194640159,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.5585368871688843,0.050000000745058,0.0481815449893474,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7135894298553467,0.1004965156316757,0.0709545090794563,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.5585368871688843,0.050000000745058,0.0481815449893474,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.6787636876106262,0.0868284553289413,0.3954119980335235,285.9128112792969,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.91290283203125,1.0,0.1810374408960342,1.0,1.0,0.0,1.0,-0.7995859980583191,0.7995853424072266,6.570742812073149e-07,0.5851209759712219,0.0,0.0,0.0,24.787851333618164,25.0,-10.445860862731934,-0.0,62.89469909667969,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.7433911561965942,0.1161180287599563,0.1048185974359512,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.5567142367362976,0.050000000745058,0.0481939315795898,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.7109389901161194,0.1002348363399505,0.0707443431019783,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.5567142367362976,0.050000000745058,0.0481939315795898,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6736979484558105,0.0857681930065155,0.3902937471866607,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.92889404296875,1.0,0.1810062080621719,1.0,1.0,0.0,1.0,-0.7947388887405396,0.794738233089447,6.512702270811133e-07,0.5810603499412537,0.0,0.0,0.0,25.05008888244629,25.0,26.70634078979492,-0.0,62.51807022094727,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.7433911561965942,0.1161180287599563,0.1048185974359512,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.5567142367362976,0.050000000745058,0.0481939315795898,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.7109389901161194,0.1002348363399505,0.0707443431019783,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.5567142367362976,0.050000000745058,0.0481939315795898,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6736979484558105,0.0857681930065155,0.3902937471866607,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.92889404296875,1.0,0.1810062080621719,1.0,1.0,0.0,1.0,-0.7947388887405396,0.794738233089447,6.512702270811133e-07,0.5810603499412537,0.0,0.0,0.0,25.05008888244629,25.0,26.70634078979492,-0.0,62.51807022094727,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458435297012329,0.1178375408053398,0.1063151881098747,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5558783411979675,0.050000000745058,0.0481996946036815,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.709719181060791,0.1001376956701278,0.0706539526581764,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5558783411979675,0.050000000745058,0.0481996946036815,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705142259597778,0.0849831402301788,0.3865179419517517,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809208244085312,1.0,1.0,0.0,1.0,-0.7919083833694458,0.7919077277183533,6.479221497102117e-07,0.5787380337715149,0.0,0.0,0.0,25.166688919067383,25.0,51.78520965576172,-0.0,62.24987030029297,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458435297012329,0.1178375408053398,0.1063151881098747,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5558783411979675,0.050000000745058,0.0481996946036815,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.709719181060791,0.1001376956701278,0.0706539526581764,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5558783411979675,0.050000000745058,0.0481996946036815,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705142259597778,0.0849831402301788,0.3865179419517517,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96356201171875,1.0,0.1809208244085312,1.0,1.0,0.0,1.0,-0.7919083833694458,0.7919077277183533,6.479221497102117e-07,0.5787380337715149,0.0,0.0,0.0,25.166688919067383,25.0,51.78520965576172,-0.0,62.24987030029297,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493206858634949,0.1197564899921417,0.1079971641302108,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556379556655884,0.050000000745058,0.0482013635337352,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094505429267883,0.1001623645424842,0.0706525072455406,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556379556655884,0.050000000745058,0.0482013635337352,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685178875923157,0.0843866989016532,0.3836548328399658,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111389160156,1.0,0.1808231472969055,1.0,1.0,0.0,1.0,-0.7904927730560303,0.7904921770095825,6.46296257400536e-07,0.5776561498641968,0.0,0.0,0.0,25.19532012939453,25.0,68.81285095214844,-0.0,62.07622528076172,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493206858634949,0.1197564899921417,0.1079971641302108,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556379556655884,0.050000000745058,0.0482013635337352,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094505429267883,0.1001623645424842,0.0706525072455406,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556379556655884,0.050000000745058,0.0482013635337352,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685178875923157,0.0843866989016532,0.3836548328399658,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111389160156,1.0,0.1808231472969055,1.0,1.0,0.0,1.0,-0.7904927730560303,0.7904921770095825,6.46296257400536e-07,0.5776561498641968,0.0,0.0,0.0,25.19532012939453,25.0,68.81285095214844,-0.0,62.07622528076172,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535244226455688,0.1218400970101356,0.1098316460847854,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557616949081421,0.050000000745058,0.0482005104422569,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7098137140274048,0.1002790704369545,0.0707182139158248,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557616949081421,0.050000000745058,0.0482005104422569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6672945022583008,0.0839245989918708,0.3814363479614258,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807381212711334,1.0,1.0,0.0,1.0,-0.7901085019111633,0.7901078462600708,6.459276278292236e-07,0.5774908065795898,0.0,0.0,0.0,25.17159080505371,25.0,80.45980072021484,-0.0,61.98683166503906,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535244226455688,0.1218400970101356,0.1098316460847854,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557616949081421,0.050000000745058,0.0482005104422569,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7098137140274048,0.1002790704369545,0.0707182139158248,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557616949081421,0.050000000745058,0.0482005104422569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6672945022583008,0.0839245989918708,0.3814363479614258,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807381212711334,1.0,1.0,0.0,1.0,-0.7901085019111633,0.7901078462600708,6.459276278292236e-07,0.5774908065795898,0.0,0.0,0.0,25.17159080505371,25.0,80.45980072021484,-0.0,61.98683166503906,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.755838930606842,0.1229360774159431,0.1107988432049751,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559147000312805,0.050000000745058,0.0481994524598121,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101643681526184,0.1003654822707176,0.0707714781165123,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559147000312805,0.050000000745058,0.0481994524598121,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6668909192085266,0.0837328284978866,0.3805142045021057,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807051599025726,1.0,1.0,0.0,1.0,-0.7902238965034485,0.790223240852356,6.461187354034337e-07,0.57768315076828,0.0,0.0,0.0,25.147216796875,25.0,84.83854675292969,-0.0,61.97133255004883,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582715153694153,0.124064914882183,0.1117962598800659,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561111569404602,0.050000000745058,0.0481980964541435,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7106004953384399,0.1004679128527641,0.0708363428711891,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561111569404602,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6665945649147034,0.083562783896923,0.3796949684619903,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806802302598953,1.0,1.0,0.0,1.0,-0.7905122637748718,0.7905116081237793,6.465211299655493e-07,0.5780301690101624,0.0,0.0,0.0,25.117225646972656,25.0,88.49029541015625,-0.0,61.974159240722656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634406685829163,0.1264145076274871,0.1138752475380897,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565997362136841,0.050000000745058,0.048194732517004,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116729617118835,0.1007153093814849,0.0709967836737632,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565997362136841,0.050000000745058,0.048194732517004,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662603616714478,0.0832787156105041,0.3783203661441803,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806577146053314,1.0,1.0,0.0,1.0,-0.7915419936180115,0.791541337966919,6.478786644947832e-07,0.5791268944740295,0.0,0.0,0.0,25.04585647583008,25.0,94.11444091796876,-0.0,62.03227615356445,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634406685829163,0.1264145076274871,0.1138752475380897,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565997362136841,0.050000000745058,0.048194732517004,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116729617118835,0.1007153093814849,0.0709967836737632,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5565997362136841,0.050000000745058,0.048194732517004,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662603616714478,0.0832787156105041,0.3783203661441803,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806577146053314,1.0,1.0,0.0,1.0,-0.7915419936180115,0.791541337966919,6.478786644947832e-07,0.5791268944740295,0.0,0.0,0.0,25.04585647583008,25.0,94.11444091796876,-0.0,62.03227615356445,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768949568271637,0.1288772970438003,0.1160574927926063,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571750998497009,0.050000000745058,0.0481907911598682,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712943971157074,0.1010122448205947,0.0711927935481071,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571750998497009,0.050000000745058,0.0481907911598682,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6661939024925232,0.083057589828968,0.3772402107715606,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187744140625,286.2671813964844,1.0,0.1806744784116745,1.0,1.0,0.0,1.0,-0.7930903434753418,0.7930896878242493,6.498671609733719e-07,0.5806772708892822,0.0,0.0,0.0,24.96561813354492,25.0,98.13709259033205,-0.0,62.15625762939453,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.768949568271637,0.1288772970438003,0.1160574927926063,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571750998497009,0.050000000745058,0.0481907911598682,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.712943971157074,0.1010122448205947,0.0711927935481071,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571750998497009,0.050000000745058,0.0481907911598682,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6661939024925232,0.083057589828968,0.3772402107715606,286.2561340332031,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187744140625,286.2671813964844,1.0,0.1806744784116745,1.0,1.0,0.0,1.0,-0.7930903434753418,0.7930896878242493,6.498671609733719e-07,0.5806772708892822,0.0,0.0,0.0,24.96561813354492,25.0,98.13709259033205,-0.0,62.15625762939453,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747417688369751,0.1314455866813659,0.1183356121182441,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578071475028992,0.050000000745058,0.0481864884495735,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143614292144775,0.1013530194759368,0.0714200511574745,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578071475028992,0.050000000745058,0.0481864884495735,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663361191749573,0.0828897431492805,0.3764072954654693,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1209716796875,286.33953857421875,1.0,0.1807322651147842,1.0,1.0,0.0435999669134616,1.0,-0.7950871586799622,0.7950167655944824,7.037539762677625e-05,0.5825670957565308,0.0,0.0,0.0,24.88137435913086,25.0,101.25198364257812,-0.0,62.34245681762695,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747417688369751,0.1314455866813659,0.1183356121182441,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578071475028992,0.050000000745058,0.0481864884495735,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143614292144775,0.1013530194759368,0.0714200511574745,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578071475028992,0.050000000745058,0.0481864884495735,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663361191749573,0.0828897431492805,0.3764072954654693,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1209716796875,286.33953857421875,1.0,0.1807322651147842,1.0,1.0,0.0435999669134616,1.0,-0.7950871586799622,0.7950167655944824,7.037539762677625e-05,0.5825670957565308,0.0,0.0,0.0,24.88137435913086,25.0,101.25198364257812,-0.0,62.34245681762695,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807731628417969,0.1341164857149124,0.1207058206200599,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965759277344,0.5584750175476074,0.050000000745058,0.0481819696724414,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158923745155334,0.1017354130744934,0.0716763660311698,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965759277344,0.5584750175476074,0.050000000745058,0.0481819696724414,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666492223739624,0.082769900560379,0.3757934868335724,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243591308594,297.1233825683594,286.4166259765625,1.0,0.1808317452669143,1.0,1.0,0.0871999338269233,1.0,-0.7974918484687805,0.7950872778892517,0.0024045775644481,0.582608163356781,0.0,0.0,0.0,24.79640388488769,25.0,110.03156280517578,-0.0,62.58872222900391,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807731628417969,0.1341164857149124,0.1207058206200599,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965759277344,0.5584750175476074,0.050000000745058,0.0481819696724414,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158923745155334,0.1017354130744934,0.0716763660311698,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3965759277344,0.5584750175476074,0.050000000745058,0.0481819696724414,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666492223739624,0.082769900560379,0.3757934868335724,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.6243591308594,297.1233825683594,286.4166259765625,1.0,0.1808317452669143,1.0,1.0,0.0871999338269233,1.0,-0.7974918484687805,0.7950872778892517,0.0024045775644481,0.582608163356781,0.0,0.0,0.0,24.79640388488769,25.0,110.03156280517578,-0.0,62.58872222900391,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7838676571846008,0.1354964226484298,0.1219275668263435,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588134527206421,0.050000000745058,0.0481796897947788,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.7166939973831177,0.1019460931420326,0.0718165263533592,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588134527206421,0.050000000745058,0.0481796897947788,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6668614745140076,0.0827299058437347,0.3755695223808288,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.7323303222656,297.1246643066406,286.4651184082031,1.0,0.1808968186378479,1.0,1.0,0.108999915421009,1.0,-0.7988520264625549,0.790404200553894,0.0084478156641125,0.5779322981834412,0.0,0.0,0.0,24.754484176635746,25.0,130.57571411132812,-0.0,62.73466873168945,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.7870354652404785,0.1369252800941467,0.1231839284300804,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.5591563582420349,0.050000000745058,0.0481773875653743,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.7175371050834656,0.1021820828318595,0.0719697251915931,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.5591563582420349,0.050000000745058,0.0481773875653743,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.6671260595321655,0.0827118605375289,0.3754227459430694,286.5115051269531,287.8500061035156,286.68023681640625,283.7854309082031,286.9462585449219,297.1260681152344,286.5364685058594,1.0,0.180972158908844,1.0,1.0,0.134181722998619,1.0,-0.8003619909286499,0.7771424055099487,0.0232195947319269,0.564707338809967,0.0,0.0,0.0,24.71208381652832,25.0,183.9465484619141,-0.0,62.8991584777832,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.7941578030586243,0.1400981992483139,0.1259198933839798,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.5601193904876709,0.050000000745058,0.0481709688901901,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7198013663291931,0.1028403863310813,0.0723750293254852,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.5601193904876709,0.050000000745058,0.0481709688901901,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.6682625412940979,0.0828245431184768,0.375642329454422,286.7446594238281,287.95001220703125,286.75738525390625,283.8001708984375,287.407470703125,297.1299743652344,286.7870483398437,1.0,0.1811680942773819,1.0,1.0,0.1845453381538391,1.0,-0.8043796420097351,0.7521640658378601,0.0522155426442623,0.5396400690078735,0.0,0.0,0.0,24.59229278564453,25.0,327.1531982421875,-0.0,63.33394241333008,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.7941578030586243,0.1400981992483139,0.1259198933839798,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.5601193904876709,0.050000000745058,0.0481709688901901,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7198013663291931,0.1028403863310813,0.0723750293254852,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.5601193904876709,0.050000000745058,0.0481709688901901,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.6682625412940979,0.0828245431184768,0.375642329454422,286.7446594238281,287.95001220703125,286.75738525390625,283.8001708984375,287.407470703125,297.1299743652344,286.7870483398437,1.0,0.1811680942773819,1.0,1.0,0.1845453381538391,1.0,-0.8043796420097351,0.7521640658378601,0.0522155426442623,0.5396400690078735,0.0,0.0,0.0,24.59229278564453,25.0,327.1531982421875,-0.0,63.33394241333008,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8028340935707092,0.1437500119209289,0.12908536195755,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616593360900879,0.050000000745058,0.0481608361005783,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.7232596278190613,0.1038012132048606,0.0729882195591926,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616593360900879,0.050000000745058,0.0481608361005783,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.6706840991973877,0.0831882357597351,0.3769492506980896,287.0246887207031,288.04998779296875,286.8346862792969,283.814453125,287.8064270019531,297.1358642578125,287.070556640625,1.0,0.1814582645893097,1.0,1.0,0.2349089533090591,1.0,-0.8104583024978638,0.7316415309906006,0.0788167268037796,0.5186377167701721,0.0,0.0,0.0,24.40074157714844,25.0,395.8843078613281,-0.0,63.9903450012207,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8028340935707092,0.1437500119209289,0.12908536195755,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616593360900879,0.050000000745058,0.0481608361005783,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.021484375,0.7232596278190613,0.1038012132048606,0.0729882195591926,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99713134765625,0.5616593360900879,0.050000000745058,0.0481608361005783,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.6706840991973877,0.0831882357597351,0.3769492506980896,287.0246887207031,288.04998779296875,286.8346862792969,283.814453125,287.8064270019531,297.1358642578125,287.070556640625,1.0,0.1814582645893097,1.0,1.0,0.2349089533090591,1.0,-0.8104583024978638,0.7316415309906006,0.0788167268037796,0.5186377167701721,0.0,0.0,0.0,24.40074157714844,25.0,395.8843078613281,-0.0,63.9903450012207,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.8127121329307556,0.1479238122701645,0.1326902955770492,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.5636888742446899,0.050000000745058,0.0481477081775665,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.7277445197105408,0.1050374880433082,0.0737914517521858,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.5636888742446899,0.050000000745058,0.0481477081775665,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.6742928624153137,0.0837889462709426,0.3793027698993683,287.3501281738281,288.1499938964844,286.9121398925781,283.828369140625,288.236328125,297.1433410644531,287.4023742675781,1.0,0.1818685531616211,1.0,1.0,0.2759923636913299,1.0,-0.8185413479804993,0.7102103233337402,0.108330987393856,0.4963512122631073,0.0,0.0,0.0,24.154321670532227,25.0,461.0359191894531,-0.0,64.88688659667969,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.8127121329307556,0.1479238122701645,0.1326902955770492,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.5636888742446899,0.050000000745058,0.0481477081775665,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.7277445197105408,0.1050374880433082,0.0737914517521858,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177490234375,0.5636888742446899,0.050000000745058,0.0481477081775665,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397521972656,0.6742928624153137,0.0837889462709426,0.3793027698993683,287.3501281738281,288.1499938964844,286.9121398925781,283.828369140625,288.236328125,297.1433410644531,287.4023742675781,1.0,0.1818685531616211,1.0,1.0,0.2759923636913299,1.0,-0.8185413479804993,0.7102103233337402,0.108330987393856,0.4963512122631073,0.0,0.0,0.0,24.154321670532227,25.0,461.0359191894531,-0.0,64.88688659667969,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279968261719,0.8234427571296692,0.1526190340518951,0.1367735117673874,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662137866020203,0.050000000745058,0.0481317229568958,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.7333040237426758,0.1065650284290313,0.0747935846447944,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662137866020203,0.050000000745058,0.0481317229568958,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.6791534423828125,0.0846439898014068,0.382764458656311,287.72296142578125,288.25,286.9896850585937,283.8419494628906,288.7339782714844,297.1583251953125,287.7829895019531,1.0,0.1824241876602172,1.0,1.0,0.3170757591724396,1.0,-0.8287602663040161,0.6838497519493103,0.144910529255867,0.4687258899211883,0.0,0.0,0.0,23.857357025146484,25.0,531.5715942382812,-0.0,66.05754852294922,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279968261719,0.8234427571296692,0.1526190340518951,0.1367735117673874,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662137866020203,0.050000000745058,0.0481317229568958,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.7333040237426758,0.1065650284290313,0.0747935846447944,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662137866020203,0.050000000745058,0.0481317229568958,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.6791534423828125,0.0846439898014068,0.382764458656311,287.72296142578125,288.25,286.9896850585937,283.8419494628906,288.7339782714844,297.1583251953125,287.7829895019531,1.0,0.1824241876602172,1.0,1.0,0.3170757591724396,1.0,-0.8287602663040161,0.6838497519493103,0.144910529255867,0.4687258899211883,0.0,0.0,0.0,23.857357025146484,25.0,531.5715942382812,-0.0,66.05754852294922,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
