time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035700,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371337890625,0.8292204737663269,0.1551603823900222,0.1389850825071334,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905944824219,0.5676708817481995,0.050000000745058,0.0481226705014705,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9270935058594,0.7365288138389587,0.1074484661221504,0.075374536216259,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905944824219,0.5676708817481995,0.050000000745058,0.0481226705014705,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.6820884346961975,0.0851758122444152,0.3849434554576874,287.9315490722656,288.25,287.02850341796875,283.8486633300781,289.0078430175781,297.1697692871094,287.9956359863281,1.0,0.1827637553215026,1.0,1.0,0.3376174569129944,1.0,-0.8347048759460449,0.6688975095748901,0.1658073216676712,0.4529713094234466,0.0,0.0,0.0,23.69059944152832,25.0,570.6826782226562,-0.0,66.75599670410156,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1568298339844,0.8354101777076721,0.1578374505043029,0.1413159072399139,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10845947265625,0.5693080425262451,0.050000000745058,0.0481126382946968,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14654541015625,0.7401317358016968,0.108418121933937,0.0760136246681213,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10845947265625,0.5693080425262451,0.050000000745058,0.0481126382946968,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1378479003906,0.6854311227798462,0.085782341659069,0.3874456882476806,288.1510314941406,288.3500061035156,287.0673522949219,283.85528564453125,289.163818359375,297.1820678710937,288.21295166015625,1.0,0.1831497997045517,1.0,1.0,0.3448799550533294,1.0,-0.8412479162216187,0.6657068729400635,0.1755410134792328,0.4487965106964111,0.0,0.0,0.0,23.50755500793457,25.0,577.6099243164062,-0.0,67.53849029541016,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.8488389253616333,0.1634433418512344,0.1462606191635131,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.5729181170463562,0.050000000745058,0.0480910316109657,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284423828125,0.7482351660728455,0.1105290800333023,0.07743701338768,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.5729181170463562,0.050000000745058,0.0480910316109657,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52130126953125,0.6930395364761353,0.0871593356132507,0.3932982683181762,288.5320129394531,288.45001220703125,287.14508056640625,283.86846923828125,289.4176025390625,297.2079162597656,288.5828857421875,1.0,0.184067040681839,1.0,1.0,0.3594049513339996,1.0,-0.855862557888031,0.6613930463790894,0.1944694817066192,0.4421683549880981,0.0,0.0,0.0,23.119571685791016,25.0,520.9989013671875,-0.0,69.34735870361328,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.8488389253616333,0.1634433418512344,0.1462606191635131,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.5729181170463562,0.050000000745058,0.0480910316109657,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284423828125,0.7482351660728455,0.1105290800333023,0.07743701338768,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.5729181170463562,0.050000000745058,0.0480910316109657,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52130126953125,0.6930395364761353,0.0871593356132507,0.3932982683181762,288.5320129394531,288.45001220703125,287.14508056640625,283.86846923828125,289.4176025390625,297.2079162597656,288.5828857421875,1.0,0.184067040681839,1.0,1.0,0.3594049513339996,1.0,-0.855862557888031,0.6613930463790894,0.1944694817066192,0.4421683549880981,0.0,0.0,0.0,23.119571685791016,25.0,520.9989013671875,-0.0,69.34735870361328,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87908935546875,0.8630883097648621,0.1692351102828979,0.1513961106538772,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766377449035645,0.050000000745058,0.0480694584548473,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.7569698691368103,0.1127621084451675,0.0789614394307136,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766377449035645,0.050000000745058,0.0480694584548473,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8643798828125,0.7012024521827698,0.0886693820357322,0.3998356461524963,288.8742370605469,288.54998779296875,287.22283935546875,283.88153076171875,289.6747436523437,297.23394775390625,288.9208984375,1.0,0.1851672530174255,1.0,1.0,0.3739299476146698,1.0,-0.8716496229171753,0.6569783687591553,0.21467125415802,0.4351724088191986,0.0,0.0,0.0,22.7467098236084,25.0,475.8813171386719,-0.0,71.41809844970703,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87908935546875,0.8630883097648621,0.1692351102828979,0.1513961106538772,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766377449035645,0.050000000745058,0.0480694584548473,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.7569698691368103,0.1127621084451675,0.0789614394307136,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408203125,0.5766377449035645,0.050000000745058,0.0480694584548473,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8643798828125,0.7012024521827698,0.0886693820357322,0.3998356461524963,288.8742370605469,288.54998779296875,287.22283935546875,283.88153076171875,289.6747436523437,297.23394775390625,288.9208984375,1.0,0.1851672530174255,1.0,1.0,0.3739299476146698,1.0,-0.8716496229171753,0.6569783687591553,0.21467125415802,0.4351724088191986,0.0,0.0,0.0,22.7467098236084,25.0,475.8813171386719,-0.0,71.41809844970703,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.8780112862586975,0.1751439720392227,0.156669482588768,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804234743118286,0.050000000745058,0.0480481721460819,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.7661972045898438,0.1150594279170036,0.0805479064583778,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804234743118286,0.050000000745058,0.0480481721460819,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.7096662521362305,0.0902584493160247,0.406819611787796,289.1461486816406,288.6499938964844,287.3006286621094,283.89459228515625,289.6219787597656,297.25958251953125,289.1714172363281,1.0,0.1864390075206756,1.0,1.0,0.3611326813697815,1.0,-0.8882135152816772,0.6818938255310059,0.2063196748495102,0.4571976959705353,0.0,0.0,0.0,22.39659118652344,25.0,335.5406799316406,-0.0,73.72320556640625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.8780112862586975,0.1751439720392227,0.156669482588768,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804234743118286,0.050000000745058,0.0480481721460819,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.7661972045898438,0.1150594279170036,0.0805479064583778,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1246643066406,0.5804234743118286,0.050000000745058,0.0480481721460819,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14031982421875,0.7096662521362305,0.0902584493160247,0.406819611787796,289.1461486816406,288.6499938964844,287.3006286621094,283.89459228515625,289.6219787597656,297.25958251953125,289.1714172363281,1.0,0.1864390075206756,1.0,1.0,0.3611326813697815,1.0,-0.8882135152816772,0.6818938255310059,0.2063196748495102,0.4571976959705353,0.0,0.0,0.0,22.39659118652344,25.0,335.5406799316406,-0.0,73.72320556640625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862243652344,0.8921672105789185,0.1808243989944458,0.1618164032697677,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583676278591156,0.050000000745058,0.0480303764343261,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747980952262878,0.1172040551900863,0.0820692926645279,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583676278591156,0.050000000745058,0.0480303764343261,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170146703720093,0.0917558670043945,0.4136118590831756,289.2846374511719,288.75,287.3783874511719,283.9076843261719,289.5398864746094,297.2822265625,289.2978515625,1.0,0.1878420114517212,1.0,1.0,0.3483354151248932,1.0,-0.9043264389038086,0.7076387405395508,0.1966876834630966,0.4801474213600158,0.0,0.0,0.0,22.133264541625977,25.0,192.66944885253903,-0.0,76.14625549316406,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862243652344,0.8921672105789185,0.1808243989944458,0.1618164032697677,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583676278591156,0.050000000745058,0.0480303764343261,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747980952262878,0.1172040551900863,0.0820692926645279,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583676278591156,0.050000000745058,0.0480303764343261,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170146703720093,0.0917558670043945,0.4136118590831756,289.2846374511719,288.75,287.3783874511719,283.9076843261719,289.5398864746094,297.2822265625,289.2978515625,1.0,0.1878420114517212,1.0,1.0,0.3483354151248932,1.0,-0.9043264389038086,0.7076387405395508,0.1966876834630966,0.4801474213600158,0.0,0.0,0.0,22.133264541625977,25.0,192.66944885253903,-0.0,76.14625549316406,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272705078125,0.8986251950263977,0.183551549911499,0.1642900705337524,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3181457519531,0.5849810838699341,0.050000000745058,0.0480233579874038,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32550048828125,0.7785894870758057,0.1181910559535026,0.08277428150177,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3181457519531,0.5849810838699341,0.050000000745058,0.0480233579874038,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240661621094,0.7200794219970703,0.0924414694309234,0.4167573451995849,289.326171875,288.75,287.4172668457031,283.9142761230469,289.5003967285156,297.2922058105469,289.33514404296875,1.0,0.1885740458965301,1.0,1.0,0.3419367969036102,1.0,-0.9119000434875488,0.7201956510543823,0.1917044073343277,0.4914169609546661,0.0,0.0,0.0,22.045040130615234,25.0,138.07496643066406,-0.0,77.36328125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.9046953916549684,0.1862070262432098,0.1666997522115707,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.5860897302627563,0.050000000745058,0.0480174459517002,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.7820382714271545,0.1191198527812957,0.0834398120641708,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.5860897302627563,0.050000000745058,0.0480174459517002,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502502441406,0.7227953672409058,0.0930802822113037,0.4197058975696563,289.3512268066406,288.8500061035156,287.4561462402344,283.9209289550781,289.4080810546875,297.3014221191406,289.3539123535156,1.0,0.1893181651830673,1.0,1.0,0.3298048377037048,1.0,-0.9191158413887024,0.7382647395133972,0.1808510720729828,0.5082553029060364,0.0,0.0,0.0,21.98256492614746,25.0,77.96945190429688,-0.0,78.57403564453125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248596191406,0.9160882234573364,0.191224917769432,0.1712868213653564,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.5875967144966125,0.050000000745058,0.0480094663798809,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262939453125,0.787660539150238,0.1207560449838638,0.0846318379044532,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.5875967144966125,0.050000000745058,0.0480094663798809,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.7270650863647461,0.0941761657595634,0.4248777031898498,289.3258056640625,288.95001220703125,287.5338439941406,283.93438720703125,289.2128295898437,297.3171691894531,289.3177490234375,1.0,0.1908143907785415,1.0,1.0,0.305540919303894,1.0,-0.9322407245635986,0.7734907269477844,0.1587499976158142,0.5413219332695007,0.0,0.0,0.0,21.94259262084961,25.0,-39.154052734375,-0.0,80.93297576904297,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3248596191406,0.9160882234573364,0.191224917769432,0.1712868213653564,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.5875967144966125,0.050000000745058,0.0480094663798809,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3262939453125,0.787660539150238,0.1207560449838638,0.0846318379044532,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.5875967144966125,0.050000000745058,0.0480094663798809,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.7270650863647461,0.0941761657595634,0.4248777031898498,289.3258056640625,288.95001220703125,287.5338439941406,283.93438720703125,289.2128295898437,297.3171691894531,289.3177490234375,1.0,0.1908143907785415,1.0,1.0,0.305540919303894,1.0,-0.9322407245635986,0.7734907269477844,0.1587499976158142,0.5413219332695007,0.0,0.0,0.0,21.94259262084961,25.0,-39.154052734375,-0.0,80.93297576904297,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.9255358576774596,0.1958338320255279,0.1755065768957138,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5880847573280334,0.050000000745058,0.0480068586766719,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.246337890625,0.7913556098937988,0.1220760643482208,0.0856068655848503,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5880847573280334,0.050000000745058,0.0480068586766719,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481384277344,0.729659914970398,0.0950005799531936,0.4288749992847442,289.2454833984375,289.04998779296875,287.6114501953125,283.9481811523437,289.0398864746094,297.3294677734375,289.2327880859375,1.0,0.1922732889652252,1.0,1.0,0.2812770009040832,1.0,-0.9432677030563354,0.8057025671005249,0.1375651210546493,0.5718689560890198,0.0,0.0,0.0,22.017305374145508,25.0,-111.45037078857422,-0.0,83.13172149658203,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.243896484375,0.9255358576774596,0.1958338320255279,0.1755065768957138,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5880847573280334,0.050000000745058,0.0480068586766719,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.246337890625,0.7913556098937988,0.1220760643482208,0.0856068655848503,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2551574707031,0.5880847573280334,0.050000000745058,0.0480068586766719,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481384277344,0.729659914970398,0.0950005799531936,0.4288749992847442,289.2454833984375,289.04998779296875,287.6114501953125,283.9481811523437,289.0398864746094,297.3294677734375,289.2327880859375,1.0,0.1922732889652252,1.0,1.0,0.2812770009040832,1.0,-0.9432677030563354,0.8057025671005249,0.1375651210546493,0.5718689560890198,0.0,0.0,0.0,22.017305374145508,25.0,-111.45037078857422,-0.0,83.13172149658203,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1572265625,0.932995080947876,0.2001467496156692,0.1794291585683822,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.5877526998519897,0.050000000745058,0.0480085276067256,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15899658203125,0.7934314608573914,0.1231409758329391,0.0863911733031272,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.5877526998519897,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1603088378906,0.7308339476585388,0.0955868065357208,0.4317606985569,289.15838623046875,289.1499938964844,287.68896484375,283.9623413085937,288.9965209960937,297.33966064453125,289.1498413085937,1.0,0.1936522424221038,1.0,1.0,0.2700551152229309,1.0,-0.9523851275444032,0.8236660361289978,0.128719076514244,0.5886654853820801,0.0,0.0,0.0,22.17803192138672,25.0,-109.89273071289062,-0.0,85.13758850097656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1572265625,0.932995080947876,0.2001467496156692,0.1794291585683822,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.5877526998519897,0.050000000745058,0.0480085276067256,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15899658203125,0.7934314608573914,0.1231409758329391,0.0863911733031272,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.5877526998519897,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1603088378906,0.7308339476585388,0.0955868065357208,0.4317606985569,289.15838623046875,289.1499938964844,287.68896484375,283.9623413085937,288.9965209960937,297.33966064453125,289.1498413085937,1.0,0.1936522424221038,1.0,1.0,0.2700551152229309,1.0,-0.9523851275444032,0.8236660361289978,0.128719076514244,0.5886654853820801,0.0,0.0,0.0,22.17803192138672,25.0,-109.89273071289062,-0.0,85.13758850097656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.097412109375,0.93959379196167,0.2043804228305816,0.183237224817276,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5871415138244629,0.050000000745058,0.0480116680264472,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0988464355469,0.7948178648948669,0.1240865364670753,0.0870696976780891,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5871415138244629,0.050000000745058,0.0480116680264472,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09991455078125,0.7313353419303894,0.0960327982902526,0.4339090883731842,289.0983581542969,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.34967041015625,289.09149169921875,1.0,0.1949380934238433,1.0,1.0,0.2588332295417785,1.0,-0.9603564143180848,0.8399928212165833,0.1203635409474372,0.6040674448013306,0.0,0.0,0.0,22.363555908203125,25.0,-88.58606719970703,-0.0,86.99164581298828,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.097412109375,0.93959379196167,0.2043804228305816,0.183237224817276,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5871415138244629,0.050000000745058,0.0480116680264472,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0988464355469,0.7948178648948669,0.1240865364670753,0.0870696976780891,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042785644531,0.5871415138244629,0.050000000745058,0.0480116680264472,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.09991455078125,0.7313353419303894,0.0960327982902526,0.4339090883731842,289.0983581542969,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.34967041015625,289.09149169921875,1.0,0.1949380934238433,1.0,1.0,0.2588332295417785,1.0,-0.9603564143180848,0.8399928212165833,0.1203635409474372,0.6040674448013306,0.0,0.0,0.0,22.363555908203125,25.0,-88.58606719970703,-0.0,86.99164581298828,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.9427925944328308,0.2064896523952484,0.1851314008235931,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780334472656,0.5868358612060547,0.050000000745058,0.0480132475495338,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730895996094,0.7954456806182861,0.1245363056659698,0.0873896926641464,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780334472656,0.5868358612060547,0.050000000745058,0.0480132475495338,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740661621094,0.7314963936805725,0.0962225645780563,0.4348137974739074,289.0726623535156,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.3548278808594,289.0665283203125,1.0,0.1955479681491851,1.0,1.0,0.2532222867012024,1.0,-0.9641036987304688,0.847831666469574,0.1162720173597335,0.6114819645881653,0.0,0.0,0.0,22.45383644104004,25.0,-78.93376159667969,-0.0,87.87735748291016,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0518493652344,0.9459243416786194,0.2085996866226196,0.1870234012603759,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560913085937,0.5865283608436584,0.050000000745058,0.0480148382484912,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0525817871094,0.7960430383682251,0.1249773427844047,0.0877016261219978,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560913085937,0.5865283608436584,0.050000000745058,0.0480148382484912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531921386719,0.7316126227378845,0.0963969081640243,0.4356371164321899,289.0523376464844,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360107421875,289.04986572265625,1.0,0.1961366683244705,1.0,1.0,0.2558875381946563,1.0,-0.9677410125732422,0.8490448594093323,0.1186961829662323,0.6123126745223999,0.0,0.0,0.0,22.54191780090332,25.0,-53.911659240722656,-0.0,88.73974609375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06597900390625,0.9524794220924376,0.2129457592964172,0.1908758729696273,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861448645591736,0.050000000745058,0.0480168126523494,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650634765625,0.7975478768348694,0.1259055435657501,0.0883369371294975,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861448645591736,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644226074219,0.7320456504821777,0.0967557802796363,0.437223345041275,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229553222656,297.3720703125,289.0700378417969,1.0,0.1972624957561493,1.0,1.0,0.2612180411815643,1.0,-0.9750359058380128,0.8504485487937927,0.1245873570442199,0.6128827333450317,0.0,0.0,0.0,22.68696403503418,25.0,17.0211181640625,-0.0,90.43274688720705,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06597900390625,0.9524794220924376,0.2129457592964172,0.1908758729696273,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861448645591736,0.050000000745058,0.0480168126523494,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650634765625,0.7975478768348694,0.1259055435657501,0.0883369371294975,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.5861448645591736,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644226074219,0.7320456504821777,0.0967557802796363,0.437223345041275,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229553222656,297.3720703125,289.0700378417969,1.0,0.1972624957561493,1.0,1.0,0.2612180411815643,1.0,-0.9750359058380128,0.8504485487937927,0.1245873570442199,0.6128827333450317,0.0,0.0,0.0,22.68696403503418,25.0,17.0211181640625,-0.0,90.43274688720705,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599000215530396,0.2175321727991104,0.1949315369129181,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863047242164612,0.050000000745058,0.0480159223079681,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999382615089417,0.126956433057785,0.089047223329544,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863047242164612,0.050000000745058,0.0480159223079681,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.733152449131012,0.0971858128905296,0.4390563368797302,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.241455078125,297.386474609375,289.12420654296875,1.0,0.1983498036861419,1.0,1.0,0.2665485441684723,1.0,-0.9829537868499756,0.8521641492843628,0.130789652466774,0.6134968400001526,0.0,0.0,0.0,22.765493392944336,25.0,67.84210205078125,-0.0,92.16256713867188,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599000215530396,0.2175321727991104,0.1949315369129181,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863047242164612,0.050000000745058,0.0480159223079681,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999382615089417,0.126956433057785,0.089047223329544,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863047242164612,0.050000000745058,0.0480159223079681,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.733152449131012,0.0971858128905296,0.4390563368797302,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.241455078125,297.386474609375,289.12420654296875,1.0,0.1983498036861419,1.0,1.0,0.2665485441684723,1.0,-0.9829537868499756,0.8521641492843628,0.130789652466774,0.6134968400001526,0.0,0.0,0.0,22.765493392944336,25.0,67.84210205078125,-0.0,92.16256713867188,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20867919921875,0.9679684042930604,0.2223656922578811,0.1991967111825943,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869687795639038,0.050000000745058,0.0480123870074749,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054138183594,0.8032155632972717,0.128148078918457,0.0898487046360969,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869687795639038,0.050000000745058,0.0480123870074749,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.7349703311920166,0.0977132990956306,0.4412778615951538,289.2064208984375,289.6499938964844,288.0741882324219,284.04229736328125,289.44647216796875,297.403076171875,289.2218322753906,1.0,0.1994286030530929,1.0,1.0,0.282253623008728,1.0,-0.9916924834251404,0.8446740508079529,0.1470184326171875,0.6046107411384583,0.0,0.0,0.0,22.78309631347656,25.0,134.95193481445312,-0.0,93.97652435302734,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20867919921875,0.9679684042930604,0.2223656922578811,0.1991967111825943,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869687795639038,0.050000000745058,0.0480123870074749,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054138183594,0.8032155632972717,0.128148078918457,0.0898487046360969,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.5869687795639038,0.050000000745058,0.0480123870074749,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.7349703311920166,0.0977132990956306,0.4412778615951538,289.2064208984375,289.6499938964844,288.0741882324219,284.04229736328125,289.44647216796875,297.403076171875,289.2218322753906,1.0,0.1994286030530929,1.0,1.0,0.282253623008728,1.0,-0.9916924834251404,0.8446740508079529,0.1470184326171875,0.6046107411384583,0.0,0.0,0.0,22.78309631347656,25.0,134.95193481445312,-0.0,93.97652435302734,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.9768176078796388,0.2275567799806594,0.203756108880043,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.5882910490036011,0.050000000745058,0.0480054393410682,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34698486328125,0.8076677918434143,0.1295453161001205,0.0907802581787109,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.5882910490036011,0.050000000745058,0.0480054393410682,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438720703125,0.7377805113792419,0.0983935445547103,0.4441072642803192,289.34832763671875,289.75,288.15057373046875,284.0607604980469,289.6680603027344,297.4227600097656,289.3680114746094,1.0,0.2005346566438675,1.0,1.0,0.2979587316513061,1.0,-1.0016616582870483,0.8365513682365417,0.1651103347539901,0.5946279168128967,0.0,0.0,0.0,22.7265739440918,25.0,195.4873809814453,-0.0,95.94766235351562,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.9768176078796388,0.2275567799806594,0.203756108880043,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.5882910490036011,0.050000000745058,0.0480054393410682,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34698486328125,0.8076677918434143,0.1295453161001205,0.0907802581787109,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.5882910490036011,0.050000000745058,0.0480054393410682,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3438720703125,0.7377805113792419,0.0983935445547103,0.4441072642803192,289.34832763671875,289.75,288.15057373046875,284.0607604980469,289.6680603027344,297.4227600097656,289.3680114746094,1.0,0.2005346566438675,1.0,1.0,0.2979587316513061,1.0,-1.0016616582870483,0.8365513682365417,0.1651103347539901,0.5946279168128967,0.0,0.0,0.0,22.7265739440918,25.0,195.4873809814453,-0.0,95.94766235351562,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43487548828125,0.9814788103103638,0.2302905172109604,0.2061592638492584,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4131774902344,0.5892142057418823,0.050000000745058,0.0480006374418735,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4301147460937,0.8103207349777222,0.1303271502256393,0.0913028866052627,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4131774902344,0.5892142057418823,0.050000000745058,0.0480006374418735,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266967773437,0.7396082282066345,0.0987986400723457,0.4458015859127044,289.4315490722656,289.75,288.18865966796875,284.0704040527344,289.7818603515625,297.4337158203125,289.452880859375,1.0,0.2011095285415649,1.0,1.0,0.3058112859725952,1.0,-1.0071951150894165,0.8324315547943115,0.1747635602951049,0.5893762111663818,0.0,0.0,0.0,22.67033195495605,25.0,219.5029754638672,-0.0,97.0130844116211,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243225097656,0.9862263202667236,0.2331125438213348,0.2086419761180877,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.501220703125,0.5903052091598511,0.050000000745058,0.0479950085282325,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5193176269531,0.8132315874099731,0.1311633139848709,0.0918632224202156,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.501220703125,0.5903052091598511,0.050000000745058,0.0479950085282325,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.51568603515625,0.7417211532592773,0.0992475226521492,0.4476882219314575,289.52081298828125,289.8500061035156,288.2267150878906,284.0802917480469,289.8851928710937,297.4453125,289.5428771972656,1.0,0.2017042785882949,1.0,1.0,0.3122083246707916,1.0,-1.013098120689392,0.8298062682151794,0.1832917779684066,0.5854752063751221,0.0,0.0,0.0,22.59727096557617,25.0,236.4898376464844,-0.0,98.1385726928711,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9956743717193604,0.2389854937791824,0.2138223946094513,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.5929010510444641,0.050000000745058,0.0479817986488342,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70379638671875,0.8197020292282104,0.1329800188541412,0.0930883809924125,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.5929010510444641,0.050000000745058,0.0479817986488342,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999816894531,0.7467240691184998,0.100265696644783,0.4520125389099121,289.705322265625,289.95001220703125,288.3025207519531,284.1010131835937,290.0899353027344,297.4700927734375,289.7281494140625,1.0,0.2029648274183273,1.0,1.0,0.3250024020671844,1.0,-1.0259387493133545,0.8248692750930786,0.2010695040225982,0.5775956511497498,0.0,0.0,0.0,22.41283416748047,25.0,256.4017944335937,-0.0,100.5797119140625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9956743717193604,0.2389854937791824,0.2138223946094513,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.5929010510444641,0.050000000745058,0.0479817986488342,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70379638671875,0.8197020292282104,0.1329800188541412,0.0930883809924125,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846923828125,0.5929010510444641,0.050000000745058,0.0479817986488342,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6999816894531,0.7467240691184998,0.100265696644783,0.4520125389099121,289.705322265625,289.95001220703125,288.3025207519531,284.1010131835937,290.0899353027344,297.4700927734375,289.7281494140625,1.0,0.2029648274183273,1.0,1.0,0.3250024020671844,1.0,-1.0259387493133545,0.8248692750930786,0.2010695040225982,0.5775956511497498,0.0,0.0,0.0,22.41283416748047,25.0,256.4017944335937,-0.0,100.5797119140625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
