time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037740,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9026794433594,0.9928226470947266,0.2455975711345672,0.2126689106225967,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774108886719,0.591583251953125,0.050000000745058,0.0479883961379528,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974914550781,0.8219011425971985,0.1349619179964065,0.0944490879774093,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774108886719,0.591583251953125,0.050000000745058,0.0479883961379528,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935241699219,0.7479648590087891,0.1014260798692703,0.4570907950401306,289.89898681640625,290.04998779296875,288.3780517578125,284.1229858398437,290.2962341308594,297.5014038085937,289.9223937988281,1.0,0.2041352093219757,1.0,1.0,0.3377964496612549,1.0,-1.032305121421814,0.8142461776733398,0.2180589586496353,0.5656427145004272,0.0,0.0,0.0,22.65502548217773,25.0,269.1437683105469,-0.0,102.38849639892578,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9026794433594,0.9928226470947266,0.2455975711345672,0.2126689106225967,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774108886719,0.591583251953125,0.050000000745058,0.0479883961379528,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974914550781,0.8219011425971985,0.1349619179964065,0.0944490879774093,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774108886719,0.591583251953125,0.050000000745058,0.0479883961379528,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935241699219,0.7479648590087891,0.1014260798692703,0.4570907950401306,289.89898681640625,290.04998779296875,288.3780517578125,284.1229858398437,290.2962341308594,297.5014038085937,289.9223937988281,1.0,0.2041352093219757,1.0,1.0,0.3377964496612549,1.0,-1.032305121421814,0.8142461776733398,0.2180589586496353,0.5656427145004272,0.0,0.0,0.0,22.65502548217773,25.0,269.1437683105469,-0.0,102.38849639892578,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869140625,0.9917576909065248,0.2533443570137024,0.2118689864873886,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06463623046875,0.5915001630783081,0.050000000745058,0.0479887798428535,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08258056640625,0.8257455229759216,0.1370886117219925,0.0959112495183944,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06463623046875,0.5915001630783081,0.050000000745058,0.0479887798428535,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791320800781,0.7508460879325867,0.1027320548892021,0.4627929925918579,290.08380126953125,290.1499938964844,288.4532165527344,284.1463317871094,290.4339294433594,297.5462341308594,290.1037292480469,1.0,0.2052242457866668,1.0,1.0,0.3432367742061615,1.0,-1.039825439453125,0.8127885460853577,0.2270368933677673,0.5622993111610413,0.0,0.0,0.0,22.75163078308105,25.0,250.3391265869141,-0.0,104.2342300415039,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0869140625,0.9917576909065248,0.2533443570137024,0.2118689864873886,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06463623046875,0.5915001630783081,0.050000000745058,0.0479887798428535,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.08258056640625,0.8257455229759216,0.1370886117219925,0.0959112495183944,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.06463623046875,0.5915001630783081,0.050000000745058,0.0479887798428535,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0791320800781,0.7508460879325867,0.1027320548892021,0.4627929925918579,290.08380126953125,290.1499938964844,288.4532165527344,284.1463317871094,290.4339294433594,297.5462341308594,290.1037292480469,1.0,0.2052242457866668,1.0,1.0,0.3432367742061615,1.0,-1.039825439453125,0.8127885460853577,0.2270368933677673,0.5622993111610413,0.0,0.0,0.0,22.75163078308105,25.0,250.3391265869141,-0.0,104.2342300415039,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.9915104508399964,0.2614161372184753,0.211137905716896,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22833251953125,0.592054545879364,0.050000000745058,0.0479859299957752,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449035644531,0.830446720123291,0.1392911970615387,0.0974360927939415,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22833251953125,0.592054545879364,0.050000000745058,0.0479859299957752,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24176025390625,0.7546736598014832,0.1041311621665954,0.4689667820930481,290.2459411621094,290.25,288.52801513671875,284.1711730957031,290.5653686523437,297.5929260253906,290.26434326171875,1.0,0.2063092142343521,1.0,1.0,0.3486770987510681,1.0,-1.048301339149475,0.8121642470359802,0.236137107014656,0.5593969225883484,0.0,0.0,0.0,22.776052474975582,28.0,228.240966796875,-0.0,106.16588592529295,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.9915104508399964,0.2614161372184753,0.211137905716896,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.22833251953125,0.592054545879364,0.050000000745058,0.0479859299957752,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449035644531,0.830446720123291,0.1392911970615387,0.0974360927939415,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22833251953125,0.592054545879364,0.050000000745058,0.0479859299957752,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24176025390625,0.7546736598014832,0.1041311621665954,0.4689667820930481,290.2459411621094,290.25,288.52801513671875,284.1711730957031,290.5653686523437,297.5929260253906,290.26434326171875,1.0,0.2063092142343521,1.0,1.0,0.3486770987510681,1.0,-1.048301339149475,0.8121642470359802,0.236137107014656,0.5593969225883484,0.0,0.0,0.0,22.776052474975582,28.0,228.240966796875,-0.0,106.16588592529295,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.325927734375,0.9917901754379272,0.2655098736286163,0.2119656354188919,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.5914265513420105,0.050000000745058,0.0479890778660774,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.322265625,0.8317781686782837,0.1404139697551727,0.0982172042131424,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.5914265513420105,0.050000000745058,0.0479890778660774,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191833496094,0.7556642889976501,0.1048581972718238,0.4721999764442444,290.3232421875,290.25,288.5652770996094,284.1841735839844,290.6307067871094,297.6131591796875,290.341064453125,1.0,0.2073508650064468,1.0,1.0,0.3513972461223602,1.0,-1.0541188716888428,0.8129388093948364,0.2411801069974899,0.558552622795105,0.0,0.0,0.0,22.9217472076416,28.0,220.035888671875,-0.0,107.74727630615234,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3984680175781,0.9923610091209412,0.2695296704769134,0.2137043923139572,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901042819023132,0.050000000745058,0.047995775938034,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.8323195576667786,0.1415492445230484,0.0990105867385864,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38037109375,0.5901042819023132,0.050000000745058,0.047995775938034,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3925476074219,0.7559362053871155,0.1056085750460624,0.4755456745624542,290.3961181640625,290.3500061035156,288.6024475097656,284.1976013183594,290.6549987792969,297.62432861328125,290.4110412597656,1.0,0.2086822688579559,1.0,1.0,0.3497826159000397,1.0,-1.0611889362335205,0.8197885155677795,0.2414003759622573,0.5634216666221619,0.0,0.0,0.0,23.173269271850582,31.0,200.25802612304688,-0.0,109.8272476196289,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50201416015625,0.9940776228904724,0.2771751582622528,0.2194066643714904,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900817871094,0.5857372283935547,0.050000000745058,0.0480184033513069,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999084472656,0.8313894867897034,0.1438005566596985,0.1006063073873519,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900817871094,0.5857372283935547,0.050000000745058,0.0480184033513069,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.7546675205230713,0.1071242615580558,0.4824493825435638,290.5004577636719,290.45001220703125,288.67645263671875,284.2257385253906,290.685546875,297.63214111328125,290.5104675292969,1.0,0.2121390551328659,1.0,1.0,0.3465533554553985,1.0,-1.0782874822616575,0.8363940715789795,0.2418934255838394,0.5752913951873779,0.0,0.0,0.0,23.94723892211914,34.0,147.0023193359375,-0.0,115.26166534423828,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50201416015625,0.9940776228904724,0.2771751582622528,0.2194066643714904,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900817871094,0.5857372283935547,0.050000000745058,0.0480184033513069,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999084472656,0.8313894867897034,0.1438005566596985,0.1006063073873519,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4900817871094,0.5857372283935547,0.050000000745058,0.0480184033513069,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981384277344,0.7546675205230713,0.1071242615580558,0.4824493825435638,290.5004577636719,290.45001220703125,288.67645263671875,284.2257385253906,290.685546875,297.63214111328125,290.5104675292969,1.0,0.2121390551328659,1.0,1.0,0.3465533554553985,1.0,-1.0782874822616575,0.8363940715789795,0.2418934255838394,0.5752913951873779,0.0,0.0,0.0,23.94723892211914,34.0,147.0023193359375,-0.0,115.26166534423828,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790710449219,0.9961654543876648,0.284198135137558,0.2277226597070694,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697937011719,0.5792731642723083,0.050000000745058,0.048053354024887,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5774230957031,0.8279380202293396,0.1459821164608001,0.1021682694554328,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697937011719,0.5792731642723083,0.050000000745058,0.048053354024887,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760498046875,0.7510865330696106,0.1085954532027244,0.4892814755439758,290.57781982421875,290.54998779296875,288.75,284.25567626953125,290.7157287597656,297.6300354003906,290.5854797363281,1.0,0.2165069431066513,1.0,1.0,0.3433241248130798,1.0,-1.0984265804290771,0.8552671670913696,0.2431593835353851,0.5887526869773865,0.0,0.0,0.0,25.075300216674805,37.0,109.99867248535156,-0.0,122.26258850097656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790710449219,0.9961654543876648,0.284198135137558,0.2277226597070694,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697937011719,0.5792731642723083,0.050000000745058,0.048053354024887,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5774230957031,0.8279380202293396,0.1459821164608001,0.1021682694554328,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5697937011719,0.5792731642723083,0.050000000745058,0.048053354024887,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760498046875,0.7510865330696106,0.1085954532027244,0.4892814755439758,290.57781982421875,290.54998779296875,288.75,284.25567626953125,290.7157287597656,297.6300354003906,290.5854797363281,1.0,0.2165069431066513,1.0,1.0,0.3433241248130798,1.0,-1.0984265804290771,0.8552671670913696,0.2431593835353851,0.5887526869773865,0.0,0.0,0.0,25.075300216674805,37.0,109.99867248535156,-0.0,122.26258850097656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408386230469,0.9980199933052064,0.290997564792633,0.2375676780939102,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330871582031,0.5714529752731323,0.050000000745058,0.0480981990694999,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.8231905102729797,0.1484413295984268,0.103833295404911,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330871582031,0.5714529752731323,0.050000000745058,0.0480981990694999,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.7464622259140015,0.1103581339120864,0.4968328177928924,290.6398010253906,290.6499938964844,288.8233337402344,284.2872009277344,290.75079345703125,297.62420654296875,290.6461486816406,1.0,0.221640333533287,1.0,1.0,0.3404746949672699,1.0,-1.121411681175232,0.875764012336731,0.2456477284431457,0.6034200191497803,0.0,0.0,0.0,26.498842239379883,25.0,87.58576965332031,-0.0,130.79249572753906,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408386230469,0.9980199933052064,0.290997564792633,0.2375676780939102,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330871582031,0.5714529752731323,0.050000000745058,0.0480981990694999,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.8231905102729797,0.1484413295984268,0.103833295404911,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330871582031,0.5714529752731323,0.050000000745058,0.0480981990694999,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.7464622259140015,0.1103581339120864,0.4968328177928924,290.6398010253906,290.6499938964844,288.8233337402344,284.2872009277344,290.75079345703125,297.62420654296875,290.6461486816406,1.0,0.221640333533287,1.0,1.0,0.3404746949672699,1.0,-1.121411681175232,0.875764012336731,0.2456477284431457,0.6034200191497803,0.0,0.0,0.0,26.498842239379883,25.0,87.58576965332031,-0.0,130.79249572753906,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.997037708759308,0.2990503013134002,0.2319241017103195,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.575958788394928,0.050000000745058,0.0480718575417995,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921691894531,0.8331183791160583,0.1513656973838806,0.1057825684547424,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.575958788394928,0.050000000745058,0.0480718575417995,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912536621094,0.7558899521827698,0.1126475557684898,0.506413459777832,290.69244384765625,290.54998779296875,288.89666748046875,284.32000732421875,290.7829895019531,297.628173828125,290.69757080078125,1.0,0.2210854887962341,1.0,1.0,0.3376252949237823,1.0,-1.1284232139587402,0.8846667408943176,0.2437565475702285,0.610519289970398,0.0,0.0,0.0,25.92172241210937,28.0,72.27392578125,-0.0,131.51576232910156,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.997037708759308,0.2990503013134002,0.2319241017103195,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.575958788394928,0.050000000745058,0.0480718575417995,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6921691894531,0.8331183791160583,0.1513656973838806,0.1057825684547424,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.575958788394928,0.050000000745058,0.0480718575417995,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912536621094,0.7558899521827698,0.1126475557684898,0.506413459777832,290.69244384765625,290.54998779296875,288.89666748046875,284.32000732421875,290.7829895019531,297.628173828125,290.69757080078125,1.0,0.2210854887962341,1.0,1.0,0.3376252949237823,1.0,-1.1284232139587402,0.8846667408943176,0.2437565475702285,0.610519289970398,0.0,0.0,0.0,25.92172241210937,28.0,72.27392578125,-0.0,131.51576232910156,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71588134765625,0.996471643447876,0.3039630055427551,0.2291315197944641,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099609375,0.5781649947166443,0.050000000745058,0.0480593368411064,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71490478515625,0.8383162617683411,0.1529625803232193,0.1068569347262382,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099609375,0.5781649947166443,0.050000000745058,0.0480593368411064,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7140808105469,0.7610642910003662,0.1139771491289138,0.512031614780426,290.71514892578125,290.54998779296875,288.9333190917969,284.3368835449219,290.8009338378906,297.63836669921875,290.72003173828125,1.0,0.2215132415294647,1.0,1.0,0.3362005949020386,1.0,-1.1330695152282717,0.8899645805358887,0.2431049346923828,0.6145851016044617,0.0,0.0,0.0,25.663068771362305,28.0,66.8644027709961,-0.0,132.23736572265625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377319335937,0.9961356520652772,0.309046596288681,0.227587342262268,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5793783664703369,0.050000000745058,0.0480525158345699,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7368469238281,0.8425450921058655,0.1546339988708496,0.1079923510551452,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.5793783664703369,0.050000000745058,0.0480525158345699,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.7654640078544617,0.1154191195964813,0.5182136297225952,290.737060546875,290.45001220703125,288.9700012207031,284.3540954589844,290.8147888183594,297.64971923828125,290.7415771484375,1.0,0.2222983837127685,1.0,1.0,0.3340993523597717,1.0,-1.1399815082550049,0.8977543711662292,0.2422271519899368,0.6207215189933777,0.0,0.0,0.0,25.5810546875,31.0,62.08708572387695,-0.0,133.9053192138672,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758178710937,0.995918869972229,0.3194230496883392,0.2266286760568618,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.5801291465759277,0.050000000745058,0.0480482466518878,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77508544921875,0.8494228720664978,0.1581635028123855,0.1104096248745918,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.5801291465759277,0.050000000745058,0.0480482466518878,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.773094117641449,0.1185863241553306,0.5319815278053284,290.7752380371094,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.67218017578125,290.7791748046875,1.0,0.2248907536268234,1.0,1.0,0.329896867275238,1.0,-1.15824556350708,0.9167253375053406,0.2415202111005783,0.6355704069137573,0.0,0.0,0.0,25.71903419494629,34.0,53.52117919921875,-0.0,139.0910186767578,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7758178710937,0.995918869972229,0.3194230496883392,0.2266286760568618,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.5801291465759277,0.050000000745058,0.0480482466518878,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77508544921875,0.8494228720664978,0.1581635028123855,0.1104096248745918,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77099609375,0.5801291465759277,0.050000000745058,0.0480482466518878,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.773094117641449,0.1185863241553306,0.5319815278053284,290.7752380371094,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.67218017578125,290.7791748046875,1.0,0.2248907536268234,1.0,1.0,0.329896867275238,1.0,-1.15824556350708,0.9167253375053406,0.2415202111005783,0.6355704069137573,0.0,0.0,0.0,25.71903419494629,34.0,53.52117919921875,-0.0,139.0910186767578,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.996293306350708,0.3298506140708923,0.228301391005516,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788167715072632,0.050000000745058,0.0480553917586803,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541826605796814,0.1619052141904831,0.112990029156208,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788167715072632,0.050000000745058,0.0480553917586803,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.7790260314941406,0.1220652312040329,0.5472849607467651,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.8739318847656,297.6923828125,290.8145751953125,1.0,0.228698194026947,1.0,1.0,0.3256943821907043,1.0,-1.181734323501587,0.939594030380249,0.2421402782201767,0.653377115726471,0.0,0.0,0.0,26.22616195678711,37.0,49.67594146728516,-0.0,146.62904357910156,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.996293306350708,0.3298506140708923,0.228301391005516,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788167715072632,0.050000000745058,0.0480553917586803,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106994628906,0.8541826605796814,0.1619052141904831,0.112990029156208,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.5788167715072632,0.050000000745058,0.0480553917586803,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100891113281,0.7790260314941406,0.1220652312040329,0.5472849607467651,290.81085205078125,290.25,289.1166687011719,284.4258728027344,290.8739318847656,297.6923828125,290.8145751953125,1.0,0.228698194026947,1.0,1.0,0.3256943821907043,1.0,-1.181734323501587,0.939594030380249,0.2421402782201767,0.653377115726471,0.0,0.0,0.0,26.22616195678711,37.0,49.67594146728516,-0.0,146.62904357910156,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.9971011281013488,0.3401544988155365,0.2322519421577453,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5756967663764954,0.050000000745058,0.0480728633701801,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.8569401502609253,0.1657993644475937,0.1157016903162002,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5756967663764954,0.050000000745058,0.0480728633701801,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.7832619547843933,0.1257780343294143,0.5638002753257751,290.813232421875,290.1083984375,289.19000244140625,284.4635009765625,290.77862548828125,297.70953369140625,290.8096923828125,1.0,0.2335567325353622,1.0,1.0,0.3068748116493225,1.0,-1.2095947265625,0.9849080443382264,0.2246866524219513,0.6927312612533569,0.0,0.0,0.0,27.07040786743164,40.0,-7.232418537139893,-0.0,156.42645263671875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127746582031,0.9971011281013488,0.3401544988155365,0.2322519421577453,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5756967663764954,0.050000000745058,0.0480728633701801,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133850097656,0.8569401502609253,0.1657993644475937,0.1157016903162002,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8162841796875,0.5756967663764954,0.050000000745058,0.0480728633701801,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139038085937,0.7832619547843933,0.1257780343294143,0.5638002753257751,290.813232421875,290.1083984375,289.19000244140625,284.4635009765625,290.77862548828125,297.70953369140625,290.8096923828125,1.0,0.2335567325353622,1.0,1.0,0.3068748116493225,1.0,-1.2095947265625,0.9849080443382264,0.2246866524219513,0.6927312612533569,0.0,0.0,0.0,27.07040786743164,40.0,-7.232418537139893,-0.0,156.42645263671875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648620605469,0.998141884803772,0.3500304222106933,0.2383635491132736,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5708092451095581,0.050000000745058,0.0481012649834156,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.765869140625,0.8574219346046448,0.1696769595146179,0.1184364855289459,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5708092451095581,0.050000000745058,0.0481012649834156,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7667541503906,0.7854722738265991,0.1295743137598037,0.5809020400047302,290.7656555175781,289.93438720703125,289.2633361816406,284.5023193359375,290.6835021972656,297.7216491699219,290.7600402832031,1.0,0.2393013536930084,1.0,1.0,0.2880552411079407,1.0,-1.2408080101013184,1.0332446098327637,0.2075633704662323,0.7344754934310913,0.0,0.0,0.0,28.25265312194824,43.0,-56.59980392456055,-0.0,168.37890625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7648620605469,0.998141884803772,0.3500304222106933,0.2383635491132736,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5708092451095581,0.050000000745058,0.0481012649834156,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.765869140625,0.8574219346046448,0.1696769595146179,0.1184364855289459,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7721252441406,0.5708092451095581,0.050000000745058,0.0481012649834156,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7667541503906,0.7854722738265991,0.1295743137598037,0.5809020400047302,290.7656555175781,289.93438720703125,289.2633361816406,284.5023193359375,290.6835021972656,297.7216491699219,290.7600402832031,1.0,0.2393013536930084,1.0,1.0,0.2880552411079407,1.0,-1.2408080101013184,1.0332446098327637,0.2075633704662323,0.7344754934310913,0.0,0.0,0.0,28.25265312194824,43.0,-56.59980392456055,-0.0,168.37890625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9986590147018432,0.3547910451889038,0.2421297878026962,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.5677598714828491,0.050000000745058,0.0481196381151676,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.8568305969238281,0.171596497297287,0.1197939291596412,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.5677598714828491,0.050000000745058,0.0481196381151676,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.7858092784881592,0.1314830183982849,0.5895373821258545,290.73541259765625,289.8970031738281,289.29998779296875,284.5221252441406,290.640380859375,297.7254638671875,290.72930908203125,1.0,0.2424554526805877,1.0,1.0,0.2786454558372497,1.0,-1.2573671340942385,1.058059811592102,0.199307382106781,0.7558180689811707,0.0,0.0,0.0,28.96899604797364,43.0,-71.801513671875,-0.0,175.1289520263672,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69757080078125,0.9990000128746032,0.3594359755516052,0.246269941329956,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70831298828125,0.5643758177757263,0.050000000745058,0.0481406487524509,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6991271972656,0.8557702898979187,0.1735027134418487,0.1211445480585098,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70831298828125,0.5643758177757263,0.050000000745058,0.0481406487524509,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.785698413848877,0.1333922892808914,0.598200798034668,290.6987609863281,289.7633361816406,289.336669921875,284.542236328125,290.559326171875,297.7246398925781,290.6897277832031,1.0,0.2457715719938278,1.0,1.0,0.2633697688579559,1.0,-1.274407148361206,1.0899204015731812,0.1844868063926696,0.7840943336486816,0.0,0.0,0.0,29.76511001586914,46.0,-97.44212341308594,-0.0,182.3749389648437,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.9990000128746032,0.3682670593261719,0.2555554211139679,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.5566869974136353,0.050000000745058,0.0481910519301891,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58563232421875,0.8522726893424988,0.1772054135799408,0.1237937361001968,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.5566869974136353,0.050000000745058,0.0481910519301891,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872802734375,0.7841224670410156,0.1371543854475021,0.6154100894927979,290.5850830078125,289.59521484375,289.4100036621094,284.5832214355469,290.4056396484375,297.7178039550781,290.57379150390625,1.0,0.2528103590011596,1.0,1.0,0.2328184247016906,1.0,-1.3095111846923828,1.153620958328247,0.1558901667594909,0.8404474258422852,0.0,0.0,0.0,31.5983829498291,49.0,-146.96868896484375,-0.0,198.28111267089844,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.9990000128746032,0.3682670593261719,0.2555554211139679,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.5566869974136353,0.050000000745058,0.0481910519301891,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58563232421875,0.8522726893424988,0.1772054135799408,0.1237937361001968,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5996398925781,0.5566869974136353,0.050000000745058,0.0481910519301891,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872802734375,0.7841224670410156,0.1371543854475021,0.6154100894927979,290.5850830078125,289.59521484375,289.4100036621094,284.5832214355469,290.4056396484375,297.7178039550781,290.57379150390625,1.0,0.2528103590011596,1.0,1.0,0.2328184247016906,1.0,-1.3095111846923828,1.153620958328247,0.1558901667594909,0.8404474258422852,0.0,0.0,0.0,31.5983829498291,49.0,-146.96868896484375,-0.0,198.28111267089844,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623413085937,0.9990000128746032,0.3765029311180115,0.265910655260086,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.5480809211730957,0.050000000745058,0.0482525192201137,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4644775390625,0.847221851348877,0.1807431876659393,0.1263335049152374,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.5480809211730957,0.050000000745058,0.0482525192201137,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660339355469,0.780965268611908,0.1408157050609588,0.6322291493415833,290.46392822265625,289.42999267578125,289.4833374023437,284.6252746582031,290.2838439941406,297.704833984375,290.4532775878906,1.0,0.2602657377719879,1.0,1.0,0.2022670656442642,1.0,-1.3453267812728882,1.2151544094085691,0.1301723569631576,0.8945197463035583,0.0,0.0,0.0,33.74056625366211,52.0,-161.43931579589844,-0.0,215.9281005859375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4623413085937,0.9990000128746032,0.3765029311180115,0.265910655260086,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.5480809211730957,0.050000000745058,0.0482525192201137,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4644775390625,0.847221851348877,0.1807431876659393,0.1263335049152374,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.478515625,0.5480809211730957,0.050000000745058,0.0482525192201137,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4660339355469,0.780965268611908,0.1408157050609588,0.6322291493415833,290.46392822265625,289.42999267578125,289.4833374023437,284.6252746582031,290.2838439941406,297.704833984375,290.4532775878906,1.0,0.2602657377719879,1.0,1.0,0.2022670656442642,1.0,-1.3453267812728882,1.2151544094085691,0.1301723569631576,0.8945197463035583,0.0,0.0,0.0,33.74056625366211,52.0,-161.43931579589844,-0.0,215.9281005859375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385009765625,0.9990000128746032,0.3842444121837616,0.2770352363586426,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391809344291687,0.050000000745058,0.0483228638768196,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407897949219,0.8414136171340942,0.1841787546873092,0.1287982016801834,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391809344291687,0.050000000745058,0.0483228638768196,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423767089844,0.7769346833229065,0.1444029062986374,0.6487263441085815,290.3402099609375,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,297.6924743652344,290.32916259765625,1.0,0.2680135369300842,1.0,1.0,0.1632847040891647,1.0,-1.381611943244934,1.2809065580368042,0.1007054224610328,0.9527093172073364,0.0,0.0,0.0,36.135528564453125,55.0,-170.86614990234375,-0.0,235.21290588378903,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385009765625,0.9990000128746032,0.3842444121837616,0.2770352363586426,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391809344291687,0.050000000745058,0.0483228638768196,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407897949219,0.8414136171340942,0.1841787546873092,0.1287982016801834,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3558044433594,0.5391809344291687,0.050000000745058,0.0483228638768196,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3423767089844,0.7769346833229065,0.1444029062986374,0.6487263441085815,290.3402099609375,289.2677307128906,289.5566711425781,284.6683654785156,290.154541015625,297.6924743652344,290.32916259765625,1.0,0.2680135369300842,1.0,1.0,0.1632847040891647,1.0,-1.381611943244934,1.2809065580368042,0.1007054224610328,0.9527093172073364,0.0,0.0,0.0,36.135528564453125,55.0,-170.86614990234375,-0.0,235.21290588378903,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
