time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039780,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914337456226349,0.2887144684791565,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304843187332153,0.050000000745058,0.04839988052845,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814270019531,0.8354036808013916,0.1875008344650268,0.1311995089054107,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304843187332153,0.050000000745058,0.04839988052845,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.7725667357444763,0.1479010730981826,0.6649118065834045,290.18035888671875,289.1083984375,289.6300048828125,284.7124328613281,289.8971862792969,297.68218994140625,290.1615600585937,1.0,0.2759571969509125,1.0,1.0,0.1243023499846458,1.0,-1.4181288480758667,1.3730846643447876,0.0450442060828208,1.03717041015625,0.0,0.0,0.0,38.731746673583984,58.0,-236.53421020507807,-0.0,256.0401916503906,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.9990000128746032,0.3914337456226349,0.2887144684791565,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304843187332153,0.050000000745058,0.04839988052845,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814270019531,0.8354036808013916,0.1875008344650268,0.1311995089054107,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.5304843187332153,0.050000000745058,0.04839988052845,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1839599609375,0.7725667357444763,0.1479010730981826,0.6649118065834045,290.18035888671875,289.1083984375,289.6300048828125,284.7124328613281,289.8971862792969,297.68218994140625,290.1615600585937,1.0,0.2759571969509125,1.0,1.0,0.1243023499846458,1.0,-1.4181288480758667,1.3730846643447876,0.0450442060828208,1.03717041015625,0.0,0.0,0.0,38.731746673583984,58.0,-236.53421020507807,-0.0,256.0401916503906,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662536621094,0.9990000128746032,0.3946757018566131,0.2948101460933685,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.5262126326560974,0.050000000745058,0.0484413467347621,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0703125,0.832223117351532,0.1890472769737243,0.1323407441377639,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09649658203125,0.5262126326560974,0.050000000745058,0.0484413467347621,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0728454589844,0.7701692581176758,0.1495616436004638,0.6727144122123718,290.0691833496094,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,297.6769714355469,290.05096435546875,1.0,0.2799709141254425,1.0,1.0,0.1048111692070961,1.0,-1.4362828731536863,1.4162280559539795,0.0200547855347394,1.0764884948730469,0.0,0.0,0.0,40.1100959777832,58.0,-266.0498046875,-0.0,266.9696960449219,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.96881103515625,0.9990000128746032,0.3985745310783386,0.2777356207370758,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.7126731276512146,0.1337441653013229,0.1047556027770042,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717712402344,0.8500421643257141,0.1905813366174698,0.1333210170269012,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.994384765625,0.5386364459991455,0.050000000745058,0.0483266562223434,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97381591796875,0.7886703610420227,0.1512149423360824,0.6795492172241211,289.970703125,288.9519958496094,289.7033386230469,284.7574462890625,289.7403869628906,297.6695556640625,289.9574279785156,1.0,0.2850692570209503,1.0,1.0,0.0846409499645233,1.0,-1.4925860166549685,1.4858373403549194,0.0067486707121133,1.1338772773742676,0.0,0.0,0.0,38.214962005615234,78.0,-253.26454162597656,-0.0,286.6955871582031,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4072732031345367,0.3023136556148529,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7364247441291809,0.1323709487915039,0.1265771836042404,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8319684267044067,0.1936479657888412,0.1355756968259811,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211986303329468,0.050000000745058,0.0484926924109458,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7720187902450562,0.1543869376182556,0.6947684288024902,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6649780273437,289.8684387207031,1.0,0.302085667848587,1.0,1.0,0.0443005114793777,1.0,-1.5694942474365234,1.5691946744918823,0.0002996259136125,1.2016198635101318,0.0,0.0,0.0,43.90077209472656,81.0,-140.8648681640625,-0.0,337.7591552734375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4072732031345367,0.3023136556148529,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7364247441291809,0.1323709487915039,0.1265771836042404,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719177246094,0.8319684267044067,0.1936479657888412,0.1355756968259811,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211986303329468,0.050000000745058,0.0484926924109458,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7720187902450562,0.1543869376182556,0.6947684288024902,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.6649780273437,289.8684387207031,1.0,0.302085667848587,1.0,1.0,0.0443005114793777,1.0,-1.5694942474365234,1.5691946744918823,0.0002996259136125,1.2016198635101318,0.0,0.0,0.0,43.90077209472656,81.0,-140.8648681640625,-0.0,337.7591552734375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115474224090576,0.3325237035751343,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160170674324036,0.1334312260150909,0.1272206753492355,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119967579841614,0.1970095038414001,0.1380212157964706,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035927295684814,0.050000000745058,0.0487165339291095,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534310817718506,0.1575396955013275,0.7099090814590454,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.645263671875,289.8597717285156,1.0,0.3167946338653564,1.0,1.0,0.003960074391216,1.0,-1.6279265880584717,1.6279224157333374,4.133160018682247e-06,1.248265504837036,0.0,0.0,0.0,50.74592208862305,84.0,-39.80849838256836,-0.0,386.664794921875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115474224090576,0.3325237035751343,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160170674324036,0.1334312260150909,0.1272206753492355,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119967579841614,0.1970095038414001,0.1380212157964706,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035927295684814,0.050000000745058,0.0487165339291095,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534310817718506,0.1575396955013275,0.7099090814590454,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.645263671875,289.8597717285156,1.0,0.3167946338653564,1.0,1.0,0.003960074391216,1.0,-1.6279265880584717,1.6279224157333374,4.133160018682247e-06,1.248265504837036,0.0,0.0,0.0,50.74592208862305,84.0,-39.80849838256836,-0.0,386.664794921875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153227806091308,0.3568159937858581,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7036536335945129,0.1362645924091339,0.129729688167572,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980554103851318,0.2007450014352798,0.1407037079334259,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917584359645843,0.050000000745058,0.0489119477570056,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418238520622253,0.1608672887086868,0.7254934310913086,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300212919712066,1.0,1.0,0.0023760446347296,1.0,-1.6822717189788818,1.6822686195373535,3.108143573626876e-06,1.2912461757659912,0.0,0.0,0.0,56.832557678222656,72.0,22.696895599365234,-0.0,434.2840881347656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153227806091308,0.3568159937858581,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7036536335945129,0.1362645924091339,0.129729688167572,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7980554103851318,0.2007450014352798,0.1407037079334259,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917584359645843,0.050000000745058,0.0489119477570056,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418238520622253,0.1608672887086868,0.7254934310913086,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6270751953125,289.8884582519531,1.0,0.3300212919712066,1.0,1.0,0.0023760446347296,1.0,-1.6822717189788818,1.6822686195373535,3.108143573626876e-06,1.2912461757659912,0.0,0.0,0.0,56.832557678222656,72.0,22.696895599365234,-0.0,434.2840881347656,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205687344074249,0.363708883523941,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7055602669715881,0.1401722878217697,0.1332548707723617,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982519865036011,0.2048166394233703,0.1435247659683227,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886182248592376,0.050000000745058,0.0489696785807609,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424670457839966,0.1644683927297592,0.7415547966957092,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6202087402344,289.9382629394531,1.0,0.3361563980579376,1.0,1.0,0.0007920148782432,1.0,-1.717536449432373,1.717533826828003,2.6561237973510288e-06,1.3192991018295288,0.0,0.0,0.0,59.06315612792969,60.0,59.049781799316406,-0.0,461.6665954589844,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205687344074249,0.363708883523941,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7055602669715881,0.1401722878217697,0.1332548707723617,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982519865036011,0.2048166394233703,0.1435247659683227,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886182248592376,0.050000000745058,0.0489696785807609,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424670457839966,0.1644683927297592,0.7415547966957092,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6202087402344,289.9382629394531,1.0,0.3361563980579376,1.0,1.0,0.0007920148782432,1.0,-1.717536449432373,1.717533826828003,2.6561237973510288e-06,1.3192991018295288,0.0,0.0,0.0,59.06315612792969,60.0,59.049781799316406,-0.0,461.6665954589844,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4246944487094879,0.3472773730754852,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7199400067329407,0.1424554735422134,0.1351573169231414,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8133798241615295,0.2070192396640777,0.1449057310819625,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9569702148437,0.6117038726806641,0.1338154971599578,0.0833313688635826,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610595703125,0.756057620048523,0.1664496511220932,0.7494011521339417,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6243591308594,289.96636962890625,1.0,0.3378924429416656,1.0,1.0,0.0,1.0,-1.7523435354232788,1.7523410320281982,2.499218226148514e-06,1.3457268476486206,0.0,0.0,0.0,56.334808349609375,60.0,69.70307922363281,-0.0,474.9945068359375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318053722381592,0.3260866105556488,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7376275658607483,0.1449173092842102,0.1372511386871338,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.8321965932846069,0.2093215584754943,0.1463658064603805,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99237060546875,0.7175697088241577,0.1334974467754364,0.1256000697612762,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99334716796875,0.7749484777450562,0.1685520410537719,0.7578479051589966,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.6361083984375,289.9994812011719,1.0,0.3393922746181488,1.0,1.0,0.0,1.0,-1.7921440601348877,1.7921414375305176,2.595200612631743e-06,1.378076434135437,0.0,0.0,0.0,53.02821731567383,63.0,80.17611694335938,-0.0,490.1143798828125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454237818717956,0.324015200138092,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747150182723999,0.1501481682062149,0.142068549990654,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8396056294441223,0.2140625715255737,0.1496159136295318,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217918038368225,0.1331087797880172,0.1271385699510574,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832759022712708,0.1729266792535781,0.7770520448684692,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441547155380249,1.0,1.0,0.0,1.0,-1.8242472410202024,1.8242446184158323,2.686701463971985e-06,1.4033466577529907,0.0,0.0,0.0,53.36717224121094,66.0,91.26854705810548,-0.0,512.0470581054688,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454237818717956,0.324015200138092,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.747150182723999,0.1501481682062149,0.142068549990654,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8396056294441223,0.2140625715255737,0.1496159136295318,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217918038368225,0.1331087797880172,0.1271385699510574,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832759022712708,0.1729266792535781,0.7770520448684692,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6728210449219,290.06756591796875,1.0,0.3441547155380249,1.0,1.0,0.0,1.0,-1.8242472410202024,1.8242446184158323,2.686701463971985e-06,1.4033466577529907,0.0,0.0,0.0,53.36717224121094,66.0,91.26854705810548,-0.0,512.0470581054688,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576249420642853,0.3240784406661987,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7558719515800476,0.1558045148849487,0.1473176777362823,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8456208109855652,0.2190624624490738,0.1530559659004211,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242333292961121,0.1351150572299957,0.1285486370325088,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324157714844,0.7902673482894897,0.1775901764631271,0.797627866268158,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093505859375,290.1385498046875,1.0,0.3499049544334411,1.0,1.0,0.0,1.0,-1.8611533641815183,1.861150503158569,2.7941609914705623e-06,1.4323508739471436,0.0,0.0,0.0,54.246315002441406,69.0,97.1550064086914,-0.0,539.6563720703125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576249420642853,0.3240784406661987,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7558719515800476,0.1558045148849487,0.1473176777362823,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8456208109855652,0.2190624624490738,0.1530559659004211,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242333292961121,0.1351150572299957,0.1285486370325088,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324157714844,0.7902673482894897,0.1775901764631271,0.797627866268158,290.1336364746094,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7093505859375,290.1385498046875,1.0,0.3499049544334411,1.0,1.0,0.0,1.0,-1.8611533641815183,1.861150503158569,2.7941609914705623e-06,1.4323508739471436,0.0,0.0,0.0,54.246315002441406,69.0,97.1550064086914,-0.0,539.6563720703125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695621430873871,0.3248906433582306,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.764569878578186,0.1618037223815918,0.1529123038053512,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.8512803912162781,0.224288135766983,0.1566619873046875,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287396192550659,0.1385219395160675,0.1314829438924789,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969228625297546,0.1825108081102371,0.8194058537483215,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.741943359375,290.2114562988281,1.0,0.356550008058548,1.0,1.0,0.0,1.0,-1.902848601341248,1.9028457403182983,2.9184950562921586e-06,1.465086817741394,0.0,0.0,0.0,55.40687561035156,72.0,100.43759155273438,-0.0,572.5718994140625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695621430873871,0.3248906433582306,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.764569878578186,0.1618037223815918,0.1529123038053512,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.8512803912162781,0.224288135766983,0.1566619873046875,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287396192550659,0.1385219395160675,0.1314829438924789,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969228625297546,0.1825108081102371,0.8194058537483215,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.741943359375,290.2114562988281,1.0,0.356550008058548,1.0,1.0,0.0,1.0,-1.902848601341248,1.9028457403182983,2.9184950562921586e-06,1.465086817741394,0.0,0.0,0.0,55.40687561035156,72.0,100.43759155273438,-0.0,572.5718994140625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481574684381485,0.3264608383178711,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7730660438537598,0.1680981367826461,0.1588006913661956,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565177321434021,0.229719191789627,0.1604179590940475,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342110872268677,0.1428161859512329,0.1353633850812912,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.8031599521636963,0.1876722276210785,0.8423042297363281,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639588356018066,1.0,1.0,0.0,1.0,-1.948469877243042,1.9484667778015137,3.05805224343203e-06,1.5008634328842163,0.0,0.0,0.0,56.83905029296875,75.0,102.25284576416016,-0.0,610.6173095703125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.481574684381485,0.3264608383178711,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7730660438537598,0.1680981367826461,0.1588006913661956,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8565177321434021,0.229719191789627,0.1604179590940475,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342110872268677,0.1428161859512329,0.1353633850812912,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.8031599521636963,0.1876722276210785,0.8423042297363281,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.7701721191406,290.28546142578125,1.0,0.3639588356018066,1.0,1.0,0.0,1.0,-1.948469877243042,1.9484667778015137,3.05805224343203e-06,1.5008634328842163,0.0,0.0,0.0,56.83905029296875,75.0,102.25284576416016,-0.0,610.6173095703125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182373046875,0.9990000128746032,0.4876429438591003,0.3274966180324554,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7772193551063538,0.1713459938764572,0.1618439704179763,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172607421875,0.8589907884597778,0.2325071543455124,0.1623483747243881,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371468544006348,0.1452042311429977,0.1375553756952285,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061295747756958,0.1903382986783981,0.8541498184204102,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.78289794921875,290.3226623535156,1.0,0.3679110109806061,1.0,1.0,0.0,1.0,-1.972542762756348,1.9725395441055296,3.1331546779256314e-06,1.519723892211914,0.0,0.0,0.0,57.64827728271485,75.0,102.82588958740234,-0.0,631.5216674804688,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3555908203125,0.9990000128746032,0.4937597215175628,0.3286766409873962,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7813085913658142,0.1746575385332107,0.1649493873119354,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.8613802194595337,0.2353419214487075,0.1643124222755432,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401734590530396,0.1477222591638565,0.1398812532424926,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089674115180969,0.1930590718984604,0.8662484288215637,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.7948913574219,290.3600158691406,1.0,0.3720104098320007,1.0,1.0,0.0,1.0,-1.9973688125610352,1.9973655939102173,3.211653165635653e-06,1.539162039756775,0.0,0.0,0.0,58.514461517333984,78.0,103.2488784790039,-0.0,653.6688232421875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5001765489578247,0.3300381004810333,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7854970097541809,0.1781678050756454,0.168243408203125,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.863789439201355,0.2383394092321396,0.1663903295993805,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434000968933105,0.1504627019166946,0.1424243450164795,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.8117842078208923,0.1959456652402877,0.8790943026542664,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.806640625,290.39892578125,1.0,0.3764185309410095,1.0,1.0,0.0,1.0,-2.023935079574585,2.023931741714477,3.2968175673886435e-06,1.5599486827850342,0.0,0.0,0.0,59.47191619873047,78.0,103.56920623779295,-0.0,678.0234985351562,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061509013175964,0.3313940465450287,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7893107533454895,0.1814650446176529,0.1713390499353408,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659597039222717,0.2411492764949798,0.1683389097452163,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464375495910645,0.153087317943573,0.1448677629232406,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8142902851104736,0.198659136891365,0.8911767601966858,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806039690971374,1.0,1.0,0.0,1.0,-2.049065113067627,2.0490617752075195,3.3784788229240803e-06,1.5795987844467163,0.0,0.0,0.0,60.40182876586914,81.0,103.78662872314452,-0.0,701.6777954101562,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.9990000128746032,0.5187658071517944,0.3344630002975464,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.797116756439209,0.1885088235139846,0.1779559403657913,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703632354736328,0.2471362948417663,0.1724926084280014,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.752933144569397,0.158819317817688,0.1502223163843155,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193082213401794,0.2044612765312194,0.917030930519104,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896518051624298,1.0,1.0,0.0,1.0,-2.103165626525879,2.1031620502471924,3.557905756679247e-06,1.6218608617782593,0.0,0.0,0.0,62.46953201293945,84.0,104.06566619873048,-0.0,754.6239624023438,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.505615234375,0.9990000128746032,0.5187658071517944,0.3344630002975464,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.797116756439209,0.1885088235139846,0.1779559403657913,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703632354736328,0.2471362948417663,0.1724926084280014,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.752933144569397,0.158819317817688,0.1502223163843155,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193082213401794,0.2044612765312194,0.917030930519104,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373107910156,290.5099182128906,1.0,0.3896518051624298,1.0,1.0,0.0,1.0,-2.103165626525879,2.1031620502471924,3.557905756679247e-06,1.6218608617782593,0.0,0.0,0.0,62.46953201293945,84.0,104.06566619873048,-0.0,754.6239624023438,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5807800292969,0.9990000128746032,0.5316203832626343,0.3377411365509033,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8047834634780884,0.1957810074090957,0.1847906410694122,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746986389160156,0.2533001005649566,0.1767703592777252,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596427798271179,0.1648606956005096,0.1558820307254791,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8241811990737915,0.2104570716619491,0.9437645673751832,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563842773437,290.58502197265625,1.0,0.3990801274776459,1.0,1.0,0.0,1.0,-2.159353256225586,2.1593494415283203,3.749490588234039e-06,1.665697455406189,0.0,0.0,0.0,64.68775939941406,87.0,104.19890594482422,-0.0,812.5185546875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5807800292969,0.9990000128746032,0.5316203832626343,0.3377411365509033,297.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8047834634780884,0.1957810074090957,0.1847906410694122,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746986389160156,0.2533001005649566,0.1767703592777252,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596427798271179,0.1648606956005096,0.1558820307254791,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8241811990737915,0.2104570716619491,0.9437645673751832,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8563842773437,290.58502197265625,1.0,0.3990801274776459,1.0,1.0,0.0,1.0,-2.159353256225586,2.1593494415283203,3.749490588234039e-06,1.665697455406189,0.0,0.0,0.0,64.68775939941406,87.0,104.19890594482422,-0.0,812.5185546875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.544731080532074,0.3411012887954712,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8121979832649231,0.203276127576828,0.1918363720178604,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.87906414270401,0.2596389651298523,0.1811700165271759,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665722370147705,0.1711752861738205,0.1618072986602783,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290362358093262,0.2166405469179153,0.9713432788848876,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.408828467130661,1.0,1.0,0.0,1.0,-2.217376232147217,2.217372179031372,3.952919541916344e-06,1.7109109163284302,0.0,0.0,0.0,67.02971649169922,105.0,104.24871826171876,-0.0,875.4056396484375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.544731080532074,0.3411012887954712,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8121979832649231,0.203276127576828,0.1918363720178604,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.87906414270401,0.2596389651298523,0.1811700165271759,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665722370147705,0.1711752861738205,0.1618072986602783,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290362358093262,0.2166405469179153,0.9713432788848876,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.408828467130661,1.0,1.0,0.0,1.0,-2.217376232147217,2.217372179031372,3.952919541916344e-06,1.7109109163284302,0.0,0.0,0.0,67.02971649169922,105.0,104.24871826171876,-0.0,875.4056396484375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5511825084686279,0.3480635583400726,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.811836302280426,0.2071180492639541,0.1954836547374725,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.876768946647644,0.2628853619098663,0.1834496259689331,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.7662591934204102,0.1744396090507507,0.1649080663919448,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276031017303467,0.2198122888803482,0.9856631755828856,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.416111946105957,1.0,1.0,0.0,1.0,-2.2537670135498047,2.253762722015381,4.083068688487401e-06,1.7390528917312622,0.0,0.0,0.0,69.51493072509766,105.0,104.14679718017578,-0.0,920.29833984375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571287274360657,0.358688473701477,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8088774085044861,0.2110195904970169,0.1992233991622924,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716310858726501,0.2661791443824768,0.1857890039682388,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7634989023208618,0.1777702867984771,0.1681084781885147,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.823685348033905,0.2230274379253387,1.0003626346588137,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8859558105469,290.7350158691406,1.0,0.4246208071708679,1.0,1.0,0.0,1.0,-2.295325756072998,2.295321464538574,4.2346287045802455e-06,1.7712970972061155,0.0,0.0,0.0,72.98326873779297,108.0,104.28524780273438,-0.0,975.6619873046876,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047790527344,0.9990000128746032,0.5680980086326599,0.3733090460300445,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80340576171875,0.8078982830047607,0.218742549419403,0.2065917998552322,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039855957031,0.8671093583106995,0.2726892232894897,0.1903860121965408,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028869628906,0.7627480030059814,0.1843958348035812,0.1744419932365417,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8035583496094,0.8207205533981323,0.2293642908334732,1.02917742729187,290.8045349121094,286.9151306152344,290.8747863769531,285.57940673828125,290.873046875,297.8827514648437,290.8087158203125,1.0,0.4385657012462616,1.0,1.0,0.0,1.0,-2.3694939613342285,2.3694894313812256,4.512788109423127e-06,1.829074501991272,0.0,0.0,0.0,78.44737243652344,108.0,104.59700775146484,-0.0,1076.15869140625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
