time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041880,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5683907270431519,0.3736404478549957,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8079153299331665,0.2189490795135498,0.2067882567644119,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670385479927063,0.2728632688522339,0.1905084401369094,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627689242362976,0.1845736056566238,0.1746113449335098,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8206836581230164,0.2295333594083786,1.0299432277679443,290.80645751953125,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8826904296875,290.8106689453125,1.0,0.4389215111732483,1.0,1.0,0.0,1.0,-2.37139892578125,2.371394395828247,4.520049060374731e-06,1.830555438995361,0.0,0.0,0.0,78.58058166503906,111.0,104.5973663330078,-0.0,1078.7877197265625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.9990000128746032,0.5796805620193481,0.3848162889480591,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87896728515625,0.8095831871032715,0.2268556654453277,0.2142991125583648,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.8655331134796143,0.2795244455337524,0.1951871067285537,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8784484863281,0.7645512223243713,0.1913978606462478,0.1811035424470901,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8790588378906,0.8203002214431763,0.2359981536865234,1.0591676235198977,290.8800048828125,286.8070983886719,290.9481201171875,285.6354064941406,290.9464416503906,297.88250732421875,290.8840637207031,1.0,0.4519854784011841,1.0,1.0,0.0,1.0,-2.4423773288726807,2.442372560501098,4.7948647079465445e-06,1.88569974899292,0.0,0.0,0.0,83.35933685302734,111.0,104.54415130615234,-0.0,1178.7347412109375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5799854397773743,0.3850766122341156,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8096523284912109,0.2270672172307968,0.2144995331764221,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655223846435547,0.2797026932239532,0.1953119039535522,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646229863166809,0.1915809661149978,0.1812772154808044,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203153014183044,0.2361710220575332,1.0599462985992432,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825378417969,290.8860168457031,1.0,0.4523206651210785,1.0,1.0,0.0,1.0,-2.444225788116455,2.444220781326294,4.802132934855763e-06,1.88713538646698,0.0,0.0,0.0,83.47872161865234,114.0,104.54146575927734,-0.0,1181.3875732421875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917268395423889,0.3946972787380218,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956298828125,0.812431275844574,0.2350259721279144,0.2221757173538208,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865351676940918,0.2863654494285583,0.2000729739665985,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675080299377441,0.1984328627586364,0.1879163086414337,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210596442222595,0.2426047772169113,1.0895804166793823,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.88336181640625,290.96124267578125,1.0,0.4649871289730072,1.0,1.0,0.0,1.0,-2.51430892944336,2.5143039226531982,5.081896688352572e-06,1.941571354866028,0.0,0.0,0.0,88.01319885253906,117.0,104.42328643798828,-0.0,1284.7205810546875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917268395423889,0.3946972787380218,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956298828125,0.812431275844574,0.2350259721279144,0.2221757173538208,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.865351676940918,0.2863654494285583,0.2000729739665985,297.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.7675080299377441,0.1984328627586364,0.1879163086414337,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210596442222595,0.2426047772169113,1.0895804166793823,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.88336181640625,290.96124267578125,1.0,0.4649871289730072,1.0,1.0,0.0,1.0,-2.51430892944336,2.5143039226531982,5.081896688352572e-06,1.941571354866028,0.0,0.0,0.0,88.01319885253906,117.0,104.42328643798828,-0.0,1284.7205810546875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6032787561416626,0.403969794511795,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.814813494682312,0.2425903081893921,0.2294744849205017,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650651574134827,0.2926659882068634,0.2045696228742599,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699494957923889,0.2048652619123459,0.1941615641117096,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215243816375732,0.2485897988080978,1.1171982288360596,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.882080078125,291.03631591796875,1.0,0.4769549667835235,1.0,1.0,0.0,1.0,-2.5803122520446777,2.5803067684173584,5.352746484277304e-06,1.9928309917449951,0.0,0.0,0.0,92.44764709472656,120.0,104.2540512084961,-0.0,1387.641845703125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6032787561416626,0.403969794511795,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.814813494682312,0.2425903081893921,0.2294744849205017,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650651574134827,0.2926659882068634,0.2045696228742599,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699494957923889,0.2048652619123459,0.1941615641117096,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215243816375732,0.2485897988080978,1.1171982288360596,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.882080078125,291.03631591796875,1.0,0.4769549667835235,1.0,1.0,0.0,1.0,-2.5803122520446777,2.5803067684173584,5.352746484277304e-06,1.9928309917449951,0.0,0.0,0.0,92.44764709472656,120.0,104.2540512084961,-0.0,1387.641845703125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090023517608643,0.4084088206291199,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8159536719322205,0.2462731450796127,0.2330158799886703,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649733066558838,0.2957375049591064,0.2067515850067138,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7710927724838257,0.2079665064811706,0.197162926197052,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217340111732483,0.2514605522155761,1.1303974390029907,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.88092041015625,291.07379150390625,1.0,0.4826985597610473,1.0,1.0,0.0,1.0,-2.611990213394165,2.6119847297668457,5.485251676873304e-06,2.017429828643799,0.0,0.0,0.0,94.61241912841795,120.0,104.16075897216795,-0.0,1438.9268798828125,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.61470627784729,0.4126770794391632,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8171082139015198,0.2499068677425384,0.2365030646324157,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649618625640869,0.2987748980522156,0.2089039981365203,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722331881523132,0.2110064327716827,0.2000990062952041,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219719529151917,0.2542667686939239,1.14327073097229,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8795471191406,291.1112060546875,1.0,0.4882923662662506,1.0,1.0,0.0,1.0,-2.6428937911987305,2.642888307571411,5.616077942249831e-06,2.041426181793213,0.0,0.0,0.0,96.7332763671875,123.0,104.0687484741211,-0.0,1490.0955810546875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215417981147766,0.4175618886947632,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8185403943061829,0.2542193830013275,0.2406338453292846,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.8650757670402527,0.3023902177810669,0.2114604115486145,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736295461654663,0.2145904451608657,0.2035535722970962,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223206996917725,0.2575670778751373,1.158377170562744,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778076171875,291.1560974121094,1.0,0.4948286116123199,1.0,1.0,0.0,1.0,-2.6791043281555176,2.679098606109619,5.771330052084522e-06,2.069542646408081,0.0,0.0,0.0,99.21955108642578,123.0,103.9629135131836,-0.0,1551.4508056640625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261007785797119,0.4206738173961639,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.819532036781311,0.2570726871490478,0.2433626651763916,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652341961860657,0.304788738489151,0.2131535857915878,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.774588406085968,0.2169487476348877,0.2058227658271789,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8225996494293213,0.2597346603870392,1.168280005455017,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.87664794921875,291.1859741210937,1.0,0.4990901947021484,1.0,1.0,0.0,1.0,-2.7027852535247803,2.7027792930603027,5.874005182704423e-06,2.0879292488098145,0.0,0.0,0.0,100.8420639038086,126.0,103.89616394042967,-0.0,1592.3812255859375,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.9990000128746032,0.6349381804466248,0.4263539910316467,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8215522766113281,0.2625533640384674,0.2485956847667694,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.8657397627830505,0.3094108402729034,0.2164109200239181,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388610839844,0.7765284776687622,0.2214513123035431,0.2101468294858932,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232606053352356,0.2638647854328155,1.1871099472045898,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87451171875,291.24371337890625,1.0,0.5071286559104919,1.0,1.0,0.0,1.0,-2.74764084815979,2.7476348876953125,6.070967174309772e-06,2.122755527496338,0.0,0.0,0.0,103.8975067138672,126.0,103.778076171875,-0.0,1671.6239013671875,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375313401222229,0.4279347360134125,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8221695423126221,0.2641501426696777,0.2501183450222015,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659361600875854,0.3107609450817108,0.2173611670732498,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557678222656,0.7771192789077759,0.2227570861577987,0.2113988995552063,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8234847784042358,0.265060693025589,1.1925534009933472,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739624023437,291.2605895996094,1.0,0.5094350576400757,1.0,1.0,0.0,1.0,-2.760559558868408,2.760553359985352,6.128294444351923e-06,2.132785081863404,0.0,0.0,0.0,104.77203369140624,129.0,103.7462921142578,-0.0,1694.8599853515625,1.0,283.1443176269531,288.5033264160156,285.3521728515625,285.3621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0192540510511148e-20,5.096270255255574e-21,5.09626985135879e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.19952392578125,0.9990000128746032,0.6428384780883789,0.4318485260009765,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207702636719,0.8236610889434814,0.2676715552806854,0.2538779675960541,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2818603515625,0.8663970828056335,0.3135090172290802,0.2196993976831436,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.7785369157791138,0.225612387061119,0.2144789099693298,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32037353515625,0.8240026235580444,0.267566829919815,1.20589280128479,290.2239685058594,285.6200561523437,291.3581237792969,285.9530029296875,291.356689453125,297.8651733398437,289.8193054199219,1.0,0.5151085257530212,1.0,1.0,0.0,1.0,-2.792328357696533,2.792321920394897,6.270483027037699e-06,2.157480001449585,0.9952917695045472,0.9952917695045472,0.0,106.94670104980467,129.0,8254.908203125,-0.0,1752.9564208984375,1.0,283.14990234375,290.9430236816406,285.51788330078125,285.9979858398437,293.1499938964844,293.1499938964844,283.1499938964844,1526.5208740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837772965431213,0.7837884426116943,9.333895434338046e-08,4.1540937423706055,4.154082775115967,1.0641763765306678e-05,0.0,0.0,-0.0,3058.801025390625,0.0,16.637357711791992,1871.2325439453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7434387207031,0.9990000128746032,0.6341131925582886,0.4431177973747253,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7835693359375,0.8175424337387085,0.2650468051433563,0.2543753981590271,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704162597656,0.8582821488380432,0.3085498809814453,0.2191134840250015,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8012084960937,0.7721686363220215,0.2232248485088348,0.2148058116436004,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78369140625,0.8170982003211975,0.2640378773212433,1.2045753002166748,287.7516174316406,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.6448059082031,1.0,0.5188268423080444,1.0,1.0,0.0,1.0,-2.8046278953552246,2.804621696472168,6.3273437262978405e-06,2.167669773101806,0.9804617166519164,0.9804617166519164,0.0,110.3596649169922,132.0,11890.06640625,-0.0,1788.0374755859375,1.0,283.1499938964844,287.8050231933594,286.554931640625,287.1652526855469,293.1499938964844,293.1499938964844,283.1499938964844,1507.911865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8080743551254272,0.808076024055481,4.567442957181812e-08,4.261789798736572,4.26177978515625,9.821168532653246e-06,0.0,0.0,-0.0,2930.597412109375,0.0,16.493703842163086,1894.8699951171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.9990000128746032,0.6070349216461182,0.4926042258739471,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160888671875,0.7806087732315063,0.2557373940944671,0.246569350361824,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153869628906,0.8185953497886658,0.2944469153881073,0.2097170650959015,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.7379469871520996,0.2145243436098098,0.2076282203197479,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161193847656,0.7775452136993408,0.2519904673099518,1.1561883687973022,287.1141967773437,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.4814453125,287.107177734375,1.0,0.523121178150177,1.0,1.0,0.0,1.0,-2.7766833305358887,2.776677131652832,6.202847089298302e-06,2.146517276763916,0.9945138096809388,0.9945138096809388,0.0,123.07380676269533,120.0,12324.373046875,-0.0,1805.5631103515625,1.0,283.1499938964844,286.7110595703125,288.1685791015625,288.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,1608.00732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8402074575424194,0.8402087092399597,4.710698675580716e-08,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,3233.87060546875,0.0,18.37319564819336,1895.4366455078125,0.0,0.0,0.2086649090051651,1.0,0.0,3.0,1.0,0.0
12042840,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.9990000128746032,0.6070349216461182,0.4926042258739471,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160888671875,0.7806087732315063,0.2557373940944671,0.246569350361824,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153869628906,0.8185953497886658,0.2944469153881073,0.2097170650959015,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1170349121094,0.7379469871520996,0.2145243436098098,0.2076282203197479,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161193847656,0.7775452136993408,0.2519904673099518,1.1561883687973022,287.1141967773437,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.4814453125,287.107177734375,1.0,0.523121178150177,1.0,1.0,0.0,1.0,-2.7766833305358887,2.776677131652832,6.202847089298302e-06,2.146517276763916,0.9945138096809388,0.9945138096809388,0.0,123.07380676269533,120.0,12324.373046875,-0.0,1805.5631103515625,1.0,283.1499938964844,286.7110595703125,288.1685791015625,288.6662902832031,293.1499938964844,293.1499938964844,283.1499938964844,1608.00732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8402074575424194,0.8402087092399597,4.710698675580716e-08,4.265920639038086,4.265910625457764,9.785960173758212e-06,0.0,0.0,-0.0,3233.87060546875,0.0,18.37319564819336,1895.4366455078125,0.0,0.0,0.2086649090051651,1.0,0.0,3.0,1.0,0.0
12042900,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9990000128746032,0.5965003371238708,0.5062271952629089,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.769873857498169,0.2525367736816406,0.2432386130094528,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.8068812489509583,0.2899645268917084,0.2061434090137481,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.72819584608078,0.2113109529018402,0.2043740600347519,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389404296875,0.765395998954773,0.2473248839378357,1.133875012397766,287.0370483398437,285.58599853515625,291.5,286.064208984375,291.49853515625,297.3856506347656,287.0301513671875,1.0,0.5218667984008789,1.0,1.0,0.0,1.0,-2.754042863845825,2.754036664962769,6.1023888520139735e-06,2.129146814346313,1.0,1.0,0.0,126.28237915039062,120.0,12541.169921875,-0.0,1786.1260986328125,1.0,283.1499938964844,286.63153076171875,288.8646240234375,289.3925170898437,293.1499938964844,293.1499938964844,283.1499938964844,1719.82275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8733524084091187,0.8733537197113037,5.08947479715971e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3426.240234375,0.0,20.54484367370605,1895.4371337890625,0.0,0.0,0.216340497136116,1.0,0.0,3.0,1.0,0.0
12042960,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96319580078125,0.9990000128746032,0.588209331035614,0.5124239325523376,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657897949219,0.764056384563446,0.2501683831214905,0.2406890541315078,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.7999991774559021,0.2866807878017425,0.2035029679536819,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.7225436568260193,0.2087791115045547,0.2017379105091095,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96588134765625,0.7581719756126404,0.2435154169797897,1.115272045135498,286.9640197753906,285.62945556640625,291.5366516113281,286.093017578125,291.5351867675781,297.3177185058594,286.9574279785156,1.0,0.5192037224769592,1.0,1.0,0.0,1.0,-2.729729175567627,2.7297232151031494,5.995102128508734e-06,2.1103432178497314,1.0,1.0,0.0,127.26768493652344,108.0,12730.19140625,-0.0,1754.0753173828125,1.0,283.1499938964844,286.55767822265625,289.542236328125,290.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,1845.4066162109373,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0689273625612258,1.0,0.0,0.0,0.9048359394073486,0.9048373103141784,5.4630241663744534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.228759765625,0.0,22.79830741882324,1895.4371337890625,0.0,0.0,0.224262997508049,1.0,0.0,3.0,1.0,0.0
12043020,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.9990000128746032,0.5771278142929077,0.5098715424537659,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209533691406,0.761791467666626,0.2472314834594726,0.2373532652854919,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.7966212630271912,0.2823938429355621,0.2000070661306381,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218994140625,0.7193285226821899,0.2052322775125503,0.1979047358036041,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211364746094,0.7530854940414429,0.2378445714712143,1.086986422538757,286.8192443847656,285.66119384765625,291.6099853515625,286.15069580078125,291.6084899902344,297.2395324707031,286.81268310546875,1.0,0.510853111743927,1.0,1.0,0.0,1.0,-2.679854154586792,2.6798481941223145,5.777945716545219e-06,2.071744441986084,1.0,1.0,0.0,124.69995880126952,96.0,13090.0595703125,-0.0,1668.84716796875,1.0,283.1499938964844,286.4111022949219,290.48748779296875,291.3249816894531,293.1499938964844,293.1499938964844,283.1499938964844,2127.26806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628924489021301,1.0,0.0,0.0,0.971482753753662,0.9714844226837158,6.29743439617414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.4423828125,0.0,28.131271362304688,1895.4371337890625,0.0,214.44412231445312,0.2405289262533188,1.0,0.0,3.0,1.0,0.0
12043080,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.9990000128746032,0.5771278142929077,0.5098715424537659,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209533691406,0.761791467666626,0.2472314834594726,0.2373532652854919,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204040527344,0.7966212630271912,0.2823938429355621,0.2000070661306381,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8218994140625,0.7193285226821899,0.2052322775125503,0.1979047358036041,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8211364746094,0.7530854940414429,0.2378445714712143,1.086986422538757,286.8192443847656,285.66119384765625,291.6099853515625,286.15069580078125,291.6084899902344,297.2395324707031,286.81268310546875,1.0,0.510853111743927,1.0,1.0,0.0,1.0,-2.679854154586792,2.6798481941223145,5.777945716545219e-06,2.071744441986084,1.0,1.0,0.0,124.69995880126952,96.0,13090.0595703125,-0.0,1668.84716796875,1.0,283.1499938964844,286.4111022949219,290.48748779296875,291.3249816894531,293.1499938964844,293.1499938964844,283.1499938964844,2127.26806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628924489021301,1.0,0.0,0.0,0.971482753753662,0.9714844226837158,6.29743439617414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.4423828125,0.0,28.131271362304688,1895.4371337890625,0.0,214.44412231445312,0.2405289262533188,1.0,0.0,3.0,1.0,0.0
12043140,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.9990000128746032,0.5724081993103027,0.4943878054618835,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805419921875,0.7676933407783508,0.2458381801843643,0.2355489134788513,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67999267578125,0.8020767569541931,0.279796302318573,0.1978316903114318,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814880371094,0.7233953475952148,0.2030345350503921,0.1953742653131485,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.7560399770736694,0.2338865101337433,1.0667778253555298,286.67889404296875,285.69000244140625,291.6833190917969,286.20849609375,291.6817932128906,297.20184326171875,286.67242431640625,1.0,0.4998615980148315,1.0,1.0,0.0,1.0,-2.629140853881836,2.629135131835937,5.561237230722327e-06,2.0324926376342773,1.0,1.0,0.0,118.29991912841795,84.0,13411.310546875,-0.0,1568.013427734375,1.0,283.1499938964844,286.267333984375,290.1151733398437,291.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,2440.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540001392364502,1.0,0.0,0.0,1.040460228919983,1.0404621362686155,7.223446374382547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.418701171875,0.0,34.50388717651367,1895.4371337890625,0.0,703.4754028320312,0.2574384212493896,1.0,0.0,3.0,1.0,0.0
12043200,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.9990000128746032,0.5724081993103027,0.4943878054618835,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805419921875,0.7676933407783508,0.2458381801843643,0.2355489134788513,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67999267578125,0.8020767569541931,0.279796302318573,0.1978316903114318,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6814880371094,0.7233953475952148,0.2030345350503921,0.1953742653131485,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.7560399770736694,0.2338865101337433,1.0667778253555298,286.67889404296875,285.69000244140625,291.6833190917969,286.20849609375,291.6817932128906,297.20184326171875,286.67242431640625,1.0,0.4998615980148315,1.0,1.0,0.0,1.0,-2.629140853881836,2.629135131835937,5.561237230722327e-06,2.0324926376342773,1.0,1.0,0.0,118.29991912841795,84.0,13411.310546875,-0.0,1568.013427734375,1.0,283.1499938964844,286.267333984375,290.1151733398437,291.2152404785156,293.1499938964844,293.1499938964844,283.1499938964844,2440.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540001392364502,1.0,0.0,0.0,1.040460228919983,1.0404621362686155,7.223446374382547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.418701171875,0.0,34.50388717651367,1895.4371337890625,0.0,703.4754028320312,0.2574384212493896,1.0,0.0,3.0,1.0,0.0
12043260,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425109863281,0.9990000128746032,0.5730735063552856,0.470951497554779,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448303222656,0.7793622016906738,0.2453277111053466,0.2346283793449401,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.8130676746368408,0.2779950797557831,0.1962762326002121,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457458496094,0.7323104739189148,0.2016547173261642,0.1936409920454025,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.7645578384399414,0.2309460341930389,1.051394820213318,286.54327392578125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550964355469,297.1858825683594,286.536865234375,1.0,0.4872135519981384,1.0,1.0,0.0,1.0,-2.5774378776550293,2.57743239402771,5.344566943676909e-06,1.992475509643555,1.0,1.0,0.0,109.80357360839844,72.0,13693.056640625,-0.0,1460.0963134765625,1.0,283.1499938964844,286.1268005371094,289.58319091796875,290.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,2785.7666015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145647764205933,1.0,0.0,0.0,1.1117223501205444,1.1117244958877563,8.246811944445653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.883544921875,0.0,42.0634880065918,1895.4371337890625,0.0,1012.8816528320312,0.2749643921852112,1.0,0.0,3.0,1.0,0.0
12043320,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5425109863281,0.9990000128746032,0.5730735063552856,0.470951497554779,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5448303222656,0.7793622016906738,0.2453277111053466,0.2346283793449401,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5443115234375,0.8130676746368408,0.2779950797557831,0.1962762326002121,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457458496094,0.7323104739189148,0.2016547173261642,0.1936409920454025,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5450744628906,0.7645578384399414,0.2309460341930389,1.051394820213318,286.54327392578125,285.71588134765625,291.75665283203125,286.2663269042969,291.7550964355469,297.1858825683594,286.536865234375,1.0,0.4872135519981384,1.0,1.0,0.0,1.0,-2.5774378776550293,2.57743239402771,5.344566943676909e-06,1.992475509643555,1.0,1.0,0.0,109.80357360839844,72.0,13693.056640625,-0.0,1460.0963134765625,1.0,283.1499938964844,286.1268005371094,289.58319091796875,290.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,2785.7666015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145647764205933,1.0,0.0,0.0,1.1117223501205444,1.1117244958877563,8.246811944445653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.883544921875,0.0,42.0634880065918,1895.4371337890625,0.0,1012.8816528320312,0.2749643921852112,1.0,0.0,3.0,1.0,0.0
12043380,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.9990000128746032,0.5782392621040344,0.4421757459640503,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.7958943843841553,0.2453200370073318,0.2342162877321243,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8276342749595642,0.2765404880046844,0.1949931532144546,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.7453393340110779,0.2007676213979721,0.1923987865447998,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41387939453125,0.7778046727180481,0.2285896241664886,1.0388469696044922,286.412109375,285.7388000488281,291.8299865722656,286.32421875,291.8283996582031,297.19598388671875,286.4057922363281,1.0,0.473421186208725,1.0,1.0,0.0,1.0,-2.524257183074951,2.52425217628479,5.126221822138177e-06,1.9513139724731443,1.0,1.0,0.0,100.2117691040039,75.0,13933.5546875,-0.0,1349.4736328125,1.0,283.1499938964844,285.9895324707031,289.30242919921875,290.3466186523437,293.1499938964844,293.1499938964844,283.1499938964844,3166.394287109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055745482444763,1.0,0.0,0.0,1.1852405071258545,1.1852428913116455,9.37359914132685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.405517578125,0.0,50.96642303466797,1895.4371337890625,0.0,960.2831420898438,0.2930779457092285,1.0,0.0,3.0,1.0,0.0
12043440,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.9990000128746032,0.5782392621040344,0.4421757459640503,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.7958943843841553,0.2453200370073318,0.2342162877321243,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8276342749595642,0.2765404880046844,0.1949931532144546,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.7453393340110779,0.2007676213979721,0.1923987865447998,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41387939453125,0.7778046727180481,0.2285896241664886,1.0388469696044922,286.412109375,285.7388000488281,291.8299865722656,286.32421875,291.8283996582031,297.19598388671875,286.4057922363281,1.0,0.473421186208725,1.0,1.0,0.0,1.0,-2.524257183074951,2.52425217628479,5.126221822138177e-06,1.9513139724731443,1.0,1.0,0.0,100.2117691040039,75.0,13933.5546875,-0.0,1349.4736328125,1.0,283.1499938964844,285.9895324707031,289.30242919921875,290.3466186523437,293.1499938964844,293.1499938964844,283.1499938964844,3166.394287109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055745482444763,1.0,0.0,0.0,1.1852405071258545,1.1852428913116455,9.37359914132685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.405517578125,0.0,50.96642303466797,1895.4371337890625,0.0,960.2831420898438,0.2930779457092285,1.0,0.0,3.0,1.0,0.0
12043500,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.9990000128746032,0.5817593336105347,0.4311207830905914,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512268066406,0.8027968406677246,0.2454474568367004,0.2341843247413635,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.35076904296875,0.8334419131278992,0.2758938372135162,0.1944422423839569,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3520812988281,0.7508189082145691,0.2004556208848953,0.191951721906662,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515014648437,0.783178985118866,0.2275775671005249,1.0335376262664795,286.3498840332031,285.726318359375,291.8666687011719,286.3531494140625,291.86505126953125,297.2115783691406,286.34405517578125,1.0,0.4684235453605652,1.0,1.0,0.0,1.0,-2.503342628479004,2.5033376216888428,5.04125137013034e-06,1.934938073158264,1.0,1.0,0.0,96.6436996459961,75.0,14061.060546875,-0.0,1308.002685546875,1.0,283.1499938964844,285.9232177734375,289.25616455078125,290.2749938964844,293.1499938964844,293.1499938964844,283.1499938964844,3375.699951171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916720628738403,1.0,0.0,0.0,1.2237871885299685,1.2237898111343384,9.993215144277201e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.88427734375,0.0,56.10250854492188,1895.4371337890625,0.0,883.4880981445312,0.3023062348365783,1.0,0.0,3.0,1.0,0.0
12043560,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944030761719,0.9990000128746032,0.5850768685340881,0.4225920736789703,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29608154296875,0.8083438873291016,0.2456414103507995,0.2342516332864761,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.837992787361145,0.2752878367900848,0.1939441710710525,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.7552372813224792,0.2002089619636535,0.1916037946939468,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2963562011719,0.787319540977478,0.2266612499952316,1.028818130493164,286.2948913574219,285.7587890625,291.9033203125,286.3821105957031,291.9017028808594,297.22418212890625,286.2896423339844,1.0,0.4643384516239166,1.0,1.0,0.0,1.0,-2.4864838123321533,2.486479043960572,4.973446721123764e-06,1.9218207597732544,1.0,1.0,0.0,93.92423248291016,78.0,14188.9033203125,-0.0,1275.6949462890625,1.0,283.1499938964844,285.8631591796875,289.2554016113281,290.2565612792969,293.1499938964844,293.1499938964844,283.1499938964844,3584.087646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772136449813843,1.0,0.0,0.0,1.260994791984558,1.2609975337982178,1.061011332126327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.238525390625,0.0,61.376834869384766,1895.4371337890625,0.0,809.7171630859375,0.311748206615448,1.0,0.0,3.0,1.0,0.0
12043620,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.9990000128746032,0.5890528559684753,0.4138817489147186,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.8141022324562073,0.245993360877037,0.234464555978775,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.8426713347434998,0.2745186984539032,0.1933310329914093,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.7599363923072815,0.1999570578336715,0.191248744726181,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.7914809584617615,0.2255585640668869,1.0232185125350952,286.2253723144531,285.7408447265625,291.95318603515625,286.42144775390625,291.9515380859375,297.2354736328125,286.2205505371094,1.0,0.4600544273853302,1.0,1.0,0.0,1.0,-2.468377113342285,2.468372106552124,4.901148258795729e-06,1.907733678817749,1.0,1.0,0.0,91.16637420654295,78.0,14378.294921875,-0.0,1242.126708984375,1.0,283.1499938964844,285.78570556640625,289.3035583496094,290.2937927246094,293.1499938964844,293.1499938964844,283.1499938964844,3894.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609651207923889,1.0,0.0,0.0,1.314450979232788,1.3144539594650269,1.152874986587449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.154541015625,0.0,69.51809692382812,1895.4371337890625,0.0,733.842041015625,0.3246382176876068,1.0,0.0,3.0,1.0,0.0
12043680,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954040527344,0.9990000128746032,0.5906970500946045,0.410792738199234,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19677734375,0.8162075281143188,0.2461892217397689,0.234605461359024,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19647216796875,0.8443066477775574,0.2741760611534118,0.1930639743804931,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.761646568775177,0.199866309762001,0.1911204606294632,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1970520019531,0.792889416217804,0.2250829488039016,1.0208560228347778,286.19580078125,285.77587890625,291.9766540527344,286.4399719238281,291.9750061035156,297.2398681640625,286.1912536621094,1.0,0.4584765136241913,1.0,1.0,0.0,1.0,-2.4615190029144287,2.4615142345428467,4.873909801972332e-06,1.90239942073822,1.0,1.0,0.0,90.18600463867188,81.0,14466.3486328125,-0.0,1229.799560546875,1.0,283.1499938964844,285.7521667480469,289.3380126953125,290.32733154296875,293.1499938964844,293.1499938964844,283.1499938964844,4040.574951171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554897785186768,1.0,0.0,0.0,1.3388919830322266,1.3388950824737549,1.1961469681409653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.505126953125,0.0,73.46853637695312,1895.4371337890625,0.0,709.8648071289062,0.3309436738491058,1.0,0.0,3.0,1.0,0.0
12043740,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.9990000128746032,0.5949460864067078,0.4046653807163238,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.8207173943519592,0.2469009459018707,0.2351835817098617,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8472985029220581,0.2731714844703674,0.1923049688339233,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.7650880217552185,0.1996710300445556,0.1908471286296844,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.7952170968055725,0.2237104922533035,1.0142533779144287,286.1101379394531,285.7900085449219,292.04998779296875,286.4978332519531,292.04833984375,297.249267578125,286.106201171875,1.0,0.4550310671329498,1.0,1.0,0.0,1.0,-2.445672512054444,2.4456677436828613,4.811279268324142e-06,1.890079379081726,1.0,1.0,0.0,88.187255859375,84.0,14758.7880859375,-0.0,1202.6666259765625,1.0,283.1499938964844,285.6528015136719,289.4616394042969,290.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,4537.24609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481226444244385,1.0,0.0,0.0,1.4187965393066406,1.4187999963760376,1.3431784395834256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.3994140625,0.0,87.42290496826172,1895.4371337890625,0.0,678.8134765625,0.3506306707859039,1.0,0.0,3.0,1.0,0.0
12043800,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.9990000128746032,0.5949460864067078,0.4046653807163238,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.8207173943519592,0.2469009459018707,0.2351835817098617,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.8472985029220581,0.2731714844703674,0.1923049688339233,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.7650880217552185,0.1996710300445556,0.1908471286296844,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.7952170968055725,0.2237104922533035,1.0142533779144287,286.1101379394531,285.7900085449219,292.04998779296875,286.4978332519531,292.04833984375,297.249267578125,286.106201171875,1.0,0.4550310671329498,1.0,1.0,0.0,1.0,-2.445672512054444,2.4456677436828613,4.811279268324142e-06,1.890079379081726,1.0,1.0,0.0,88.187255859375,84.0,14758.7880859375,-0.0,1202.6666259765625,1.0,283.1499938964844,285.6528015136719,289.4616394042969,290.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,4537.24609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481226444244385,1.0,0.0,0.0,1.4187965393066406,1.4187999963760376,1.3431784395834256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.3994140625,0.0,87.42290496826172,1895.4371337890625,0.0,678.8134765625,0.3506306707859039,1.0,0.0,3.0,1.0,0.0
