time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043860,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9990000128746032,0.5979697704315186,0.4029322266578674,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8226251602172852,0.2477292269468307,0.2359235137701034,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8475207686424255,0.2722498774528503,0.191638246178627,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7660112977027893,0.1995741575956344,0.1907189339399337,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.7948065400123596,0.2224368005990982,1.008391261100769,286.035400390625,285.8012084960937,292.1233215332031,286.5556335449219,292.1216735839844,297.2525634765625,286.0319519042969,1.0,0.4533814787864685,1.0,1.0,0.0,1.0,-2.436476469039917,2.436471700668335,4.7751427700859495e-06,1.8829387426376345,1.0,1.0,0.0,87.4739761352539,87.0,15061.9296875,-0.0,1188.922607421875,1.0,283.1499938964844,285.5631103515625,289.5738525390625,290.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,5075.32763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521936416625977,1.0,0.0,0.0,1.5005691051483154,1.5005730390548706,1.5024687627374078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.8974609375,0.0,103.42676544189452,1895.4371337890625,0.0,695.8025512695312,0.370774894952774,1.0,0.0,3.0,1.0,0.0
12043920,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9990000128746032,0.5979697704315186,0.4029322266578674,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.8226251602172852,0.2477292269468307,0.2359235137701034,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8475207686424255,0.2722498774528503,0.191638246178627,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7660112977027893,0.1995741575956344,0.1907189339399337,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.7948065400123596,0.2224368005990982,1.008391261100769,286.035400390625,285.8012084960937,292.1233215332031,286.5556335449219,292.1216735839844,297.2525634765625,286.0319519042969,1.0,0.4533814787864685,1.0,1.0,0.0,1.0,-2.436476469039917,2.436471700668335,4.7751427700859495e-06,1.8829387426376345,1.0,1.0,0.0,87.4739761352539,87.0,15061.9296875,-0.0,1188.922607421875,1.0,283.1499938964844,285.5631103515625,289.5738525390625,290.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,5075.32763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521936416625977,1.0,0.0,0.0,1.5005691051483154,1.5005730390548706,1.5024687627374078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.8974609375,0.0,103.42676544189452,1895.4371337890625,0.0,695.8025512695312,0.370774894952774,1.0,0.0,3.0,1.0,0.0
12043980,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.9990000128746032,0.5999130010604858,0.4045476019382477,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8225294947624207,0.2486418187618255,0.2367809861898422,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.8455972671508789,0.2713944911956787,0.1910432875156402,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.7649536728858948,0.1995429396629333,0.1906909346580505,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.7922342419624329,0.2212052941322326,1.0029182434082031,285.9695739746094,285.8094787597656,292.1966552734375,286.6133728027344,292.1949768066406,297.2506408691406,285.9665222167969,1.0,0.45306396484375,1.0,1.0,0.0,1.0,-2.432120084762573,2.432115316390991,4.758092927659163e-06,1.879566669464112,1.0,1.0,0.0,87.72008514404297,90.0,15372.216796875,-0.0,1184.865234375,1.0,283.1499938964844,285.4814453125,289.65777587890625,290.7084045410156,293.1499938964844,293.1499938964844,283.1499938964844,5655.86181640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615479350090027,1.0,0.0,0.0,1.584066390991211,1.5840706825256348,1.674326597367326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.40673828125,0.0,121.67046356201172,1895.4371337890625,0.0,736.4406127929688,0.3913410902023315,1.0,0.0,3.0,1.0,0.0
12044040,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.9990000128746032,0.5999130010604858,0.4045476019382477,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.8225294947624207,0.2486418187618255,0.2367809861898422,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.8455972671508789,0.2713944911956787,0.1910432875156402,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.7649536728858948,0.1995429396629333,0.1906909346580505,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.7922342419624329,0.2212052941322326,1.0029182434082031,285.9695739746094,285.8094787597656,292.1966552734375,286.6133728027344,292.1949768066406,297.2506408691406,285.9665222167969,1.0,0.45306396484375,1.0,1.0,0.0,1.0,-2.432120084762573,2.432115316390991,4.758092927659163e-06,1.879566669464112,1.0,1.0,0.0,87.72008514404297,90.0,15372.216796875,-0.0,1184.865234375,1.0,283.1499938964844,285.4814453125,289.65777587890625,290.7084045410156,293.1499938964844,293.1499938964844,283.1499938964844,5655.86181640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615479350090027,1.0,0.0,0.0,1.584066390991211,1.5840706825256348,1.674326597367326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.40673828125,0.0,121.67046356201172,1895.4371337890625,0.0,736.4406127929688,0.3913410902023315,1.0,0.0,3.0,1.0,0.0
12044100,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.9990000128746032,0.6005181670188904,0.406338095664978,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93963623046875,0.8218981623649597,0.2491232603788375,0.2372444570064544,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.939453125,0.8440225720405579,0.2709881961345672,0.1907683312892913,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.7638505697250366,0.1995453685522079,0.1907050013542175,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.790316104888916,0.2205964028835296,1.000266671180725,285.93902587890625,285.7933349609375,292.2333374023437,286.6421813964844,292.2316589355469,297.248046875,285.9360656738281,1.0,0.4532923400402069,1.0,1.0,0.0,1.0,-2.43132758140564,2.4313228130340576,4.755006102641346e-06,1.87895941734314,1.0,1.0,0.0,88.1251449584961,90.0,15531.81640625,-0.0,1185.6214599609375,1.0,283.1499938964844,285.442626953125,289.6905517578125,290.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,5969.1611328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666188597679138,1.0,0.0,0.0,1.627348780632019,1.627353310585022,1.767073740666092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.57080078125,0.0,131.91888427734375,1895.4371337890625,0.0,759.4288940429688,0.4017312228679657,1.0,0.0,3.0,1.0,0.0
12044160,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9108581542969,0.9990000128746032,0.6008939146995544,0.4086667895317077,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8209529519081116,0.2496189922094345,0.2377270609140396,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8421273827552795,0.2705945670604706,0.1905060857534408,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.7624434232711792,0.1995572745800018,0.190733790397644,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.7880603671073914,0.2199893742799759,0.9976502656936646,285.9111022949219,285.8147888183594,292.2699890136719,286.6709899902344,292.268310546875,297.2445373535156,285.9084167480469,1.0,0.4537319540977478,1.0,1.0,0.0,1.0,-2.4312801361083984,2.4312753677368164,4.754838300868869e-06,1.8789321184158323,1.0,1.0,0.0,88.68653869628906,93.0,15686.75,-0.0,1187.892578125,1.0,283.1499938964844,285.4066162109375,289.7191162109375,290.793701171875,293.1499938964844,293.1499938964844,283.1499938964844,6279.64697265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714413523674011,1.0,0.0,0.0,1.669135570526123,1.669140338897705,1.858988127878547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.29638671875,0.0,142.34425354003906,1895.4371337890625,0.0,781.9346923828125,0.412291944026947,1.0,0.0,3.0,1.0,0.0
12044220,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.9990000128746032,0.6010136008262634,0.4146064221858978,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.8183380961418152,0.2506492137908935,0.2387431561946869,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8376299142837524,0.2698429524898529,0.1900167018175125,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.7589513063430786,0.199605330824852,0.1908286660909652,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.7827885746955872,0.2187788188457489,0.9924984574317932,285.85888671875,285.81719970703125,292.34332275390625,286.728515625,292.3416442871094,297.2352600097656,285.8564758300781,1.0,0.4551209509372711,1.0,1.0,0.0,1.0,-2.432971715927124,2.432966947555542,4.761502168548759e-06,1.88026773929596,1.0,1.0,0.0,90.19149780273438,96.0,16003.1728515625,-0.0,1196.105224609375,1.0,283.1499938964844,285.33770751953125,289.77020263671875,290.8655700683594,293.1499938964844,293.1499938964844,283.1499938964844,6947.427734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798597931861877,1.0,0.0,0.0,1.7556421756744385,1.7556474208831787,2.056673764627704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.729248046875,0.0,165.64306640625,1895.4371337890625,0.0,822.7665405273438,0.4335935711860657,1.0,0.0,3.0,1.0,0.0
12044280,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.858642578125,0.9990000128746032,0.6010136008262634,0.4146064221858978,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.8183380961418152,0.2506492137908935,0.2387431561946869,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8376299142837524,0.2698429524898529,0.1900167018175125,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.7589513063430786,0.199605330824852,0.1908286660909652,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.7827885746955872,0.2187788188457489,0.9924984574317932,285.85888671875,285.81719970703125,292.34332275390625,286.728515625,292.3416442871094,297.2352600097656,285.8564758300781,1.0,0.4551209509372711,1.0,1.0,0.0,1.0,-2.432971715927124,2.432966947555542,4.761502168548759e-06,1.88026773929596,1.0,1.0,0.0,90.19149780273438,96.0,16003.1728515625,-0.0,1196.105224609375,1.0,283.1499938964844,285.33770751953125,289.77020263671875,290.8655700683594,293.1499938964844,293.1499938964844,283.1499938964844,6947.427734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798597931861877,1.0,0.0,0.0,1.7556421756744385,1.7556474208831787,2.056673764627704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.729248046875,0.0,165.64306640625,1895.4371337890625,0.0,822.7665405273438,0.4335935711860657,1.0,0.0,3.0,1.0,0.0
12044340,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.9990000128746032,0.6003475189208984,0.4218439757823944,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.8150207996368408,0.2517270147800445,0.2398186475038528,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.8324998617172241,0.2691357135772705,0.1895687729120254,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.7548520565032959,0.1996811330318451,0.1909644156694412,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.7768297791481018,0.2175723314285278,0.9874283671379088,285.8119201660156,285.8166809082031,292.4166564941406,286.7858581542969,292.4149780273437,297.2237243652344,285.80975341796875,1.0,0.4570372104644775,1.0,1.0,0.0,1.0,-2.4364914894104004,2.4364867210388184,4.775343768415041e-06,1.8830257654190063,0.9998549818992616,0.9998549818992616,0.0,92.1007843017578,99.0,16319.8037109375,-0.0,1208.1541748046875,1.0,283.1499938964844,285.2738952636719,289.8201904296875,290.9343566894531,293.1499938964844,293.1499938964844,283.1499938964844,7659.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866994857788086,1.0,0.0,0.0,1.8434275388717647,1.843433380126953,2.267490941676443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.016357421875,0.0,191.7536163330078,1895.4371337890625,0.0,857.4280395507812,0.4552077054977417,1.0,0.0,3.0,1.0,0.0
12044400,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.9990000128746032,0.6003475189208984,0.4218439757823944,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.8150207996368408,0.2517270147800445,0.2398186475038528,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.8324998617172241,0.2691357135772705,0.1895687729120254,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.7548520565032959,0.1996811330318451,0.1909644156694412,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.7768297791481018,0.2175723314285278,0.9874283671379088,285.8119201660156,285.8166809082031,292.4166564941406,286.7858581542969,292.4149780273437,297.2237243652344,285.80975341796875,1.0,0.4570372104644775,1.0,1.0,0.0,1.0,-2.4364914894104004,2.4364867210388184,4.775343768415041e-06,1.8830257654190063,0.9998549818992616,0.9998549818992616,0.0,92.1007843017578,99.0,16319.8037109375,-0.0,1208.1541748046875,1.0,283.1499938964844,285.2738952636719,289.8201904296875,290.9343566894531,293.1499938964844,293.1499938964844,283.1499938964844,7659.56640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866994857788086,1.0,0.0,0.0,1.8434275388717647,1.843433380126953,2.267490941676443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.016357421875,0.0,191.7536163330078,1895.4371337890625,0.0,857.4280395507812,0.4552077054977417,1.0,0.0,3.0,1.0,0.0
12044460,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9990000128746032,0.5989557504653931,0.4299753904342651,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.8112439513206482,0.2528500854969024,0.2409472614526748,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.8270165920257568,0.2684701979160309,0.1891577392816543,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.770263671875,0.7504318356513977,0.199781909584999,0.191134363412857,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.7705098390579224,0.2163727134466171,0.982432782649994,285.76953125,285.8132019042969,292.489990234375,286.8430480957031,292.48834228515625,297.2107849121094,285.7676086425781,1.0,0.4593348205089569,1.0,1.0,0.0,1.0,-2.441324234008789,2.441319465637207,4.7943681238393765e-06,1.8868049383163448,0.9992274045944214,0.9992274045944214,0.0,94.31159210205078,102.0,16635.27734375,-0.0,1223.0433349609375,1.0,283.1499938964844,285.2146301269531,289.8728332519531,291.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,8419.2939453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926041007041931,1.0,0.0,0.0,1.932300090789795,1.9323065280914309,2.491394752723864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.07421875,0.0,220.8592224121093,1895.4371337890625,0.0,888.4545288085938,0.4770947694778442,1.0,0.0,3.0,1.0,0.0
12044520,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.9990000128746032,0.5989557504653931,0.4299753904342651,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.8112439513206482,0.2528500854969024,0.2409472614526748,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.8270165920257568,0.2684701979160309,0.1891577392816543,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.770263671875,0.7504318356513977,0.199781909584999,0.191134363412857,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701416015625,0.7705098390579224,0.2163727134466171,0.982432782649994,285.76953125,285.8132019042969,292.489990234375,286.8430480957031,292.48834228515625,297.2107849121094,285.7676086425781,1.0,0.4593348205089569,1.0,1.0,0.0,1.0,-2.441324234008789,2.441319465637207,4.7943681238393765e-06,1.8868049383163448,0.9992274045944214,0.9992274045944214,0.0,94.31159210205078,102.0,16635.27734375,-0.0,1223.0433349609375,1.0,283.1499938964844,285.2146301269531,289.8728332519531,291.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,8419.2939453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926041007041931,1.0,0.0,0.0,1.932300090789795,1.9323065280914309,2.491394752723864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.07421875,0.0,220.8592224121093,1895.4371337890625,0.0,888.4545288085938,0.4770947694778442,1.0,0.0,3.0,1.0,0.0
12044580,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.9990000128746032,0.5968800187110901,0.4386952817440033,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8071702122688293,0.2540180683135986,0.2421257197856903,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8213539123535156,0.2678455412387848,0.1887807846069336,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.745895266532898,0.1999068707227707,0.1913347691297531,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.7640737891197205,0.215184599161148,0.9775186777114868,285.73126220703125,285.8067932128906,292.5633239746094,286.9000549316406,292.5616760253906,297.1972961425781,285.7295227050781,1.0,0.4619053900241852,1.0,1.0,0.0,1.0,-2.447099447250366,2.447094678878784,4.817145509150578e-06,1.8913167715072632,0.9982129335403442,0.9982129335403442,0.0,96.7455825805664,105.0,16948.599609375,-0.0,1240.0423583984375,1.0,283.1499938964844,285.1595153808594,289.9281005859375,291.07867431640625,293.1499938964844,293.1499938964844,283.04998779296875,9231.4052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981789231300354,1.0,0.0,0.0,2.0220417976379395,2.0220489501953125,2.7281839720672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.71435546875,0.0,253.1320037841797,1895.4371337890625,0.0,918.710693359375,0.4991112351417541,1.0,0.0,3.0,1.0,0.0
12044640,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.9990000128746032,0.5968800187110901,0.4386952817440033,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.8071702122688293,0.2540180683135986,0.2421257197856903,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8213539123535156,0.2678455412387848,0.1887807846069336,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.745895266532898,0.1999068707227707,0.1913347691297531,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.7640737891197205,0.215184599161148,0.9775186777114868,285.73126220703125,285.8067932128906,292.5633239746094,286.9000549316406,292.5616760253906,297.1972961425781,285.7295227050781,1.0,0.4619053900241852,1.0,1.0,0.0,1.0,-2.447099447250366,2.447094678878784,4.817145509150578e-06,1.8913167715072632,0.9982129335403442,0.9982129335403442,0.0,96.7455825805664,105.0,16948.599609375,-0.0,1240.0423583984375,1.0,283.1499938964844,285.1595153808594,289.9281005859375,291.07867431640625,293.1499938964844,293.1499938964844,283.04998779296875,9231.4052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981789231300354,1.0,0.0,0.0,2.0220417976379395,2.0220489501953125,2.7281839720672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.71435546875,0.0,253.1320037841797,1895.4371337890625,0.0,918.710693359375,0.4991112351417541,1.0,0.0,3.0,1.0,0.0
12044700,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.9990000128746032,0.5955134630203247,0.4432241320610046,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8050351738929749,0.254590779542923,0.2427261173725128,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.8184638619422913,0.2675139009952545,0.1885982006788253,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.7436100244522095,0.1999558359384536,0.1914401948451995,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849975585937,0.7608493566513062,0.2145719081163406,0.975067675113678,285.68316650390625,285.7869873046875,292.6000061035156,286.928466796875,292.59832763671875,297.19024658203125,285.6775207519531,1.0,0.4632662236690521,1.0,1.0,0.0,1.0,-2.4502243995666504,2.4502196311950684,4.829496447200654e-06,1.893759727478028,0.9972646832466124,0.9972646832466124,0.0,98.03189849853516,105.0,17230.5390625,-0.0,1249.1439208984375,1.0,283.0871887207031,285.0989990234375,289.97515869140625,291.1614990234375,293.1499938964844,293.1499938964844,283.04998779296875,9662.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036967635154724,1.0,0.0,0.0,2.0671491622924805,2.0671565532684326,2.851261626801716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.763671875,0.0,270.5148620605469,1895.4371337890625,0.0,949.580078125,0.5100544095039368,1.0,0.0,3.0,1.0,0.0
12044760,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.9990000128746032,0.5937899947166443,0.4479711353778839,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.8027375936508179,0.2551066875457763,0.243284985423088,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.8154017925262451,0.2671110332012176,0.1883756220340728,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.7412125468254089,0.1999546438455581,0.1915094554424286,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.7575161457061768,0.213901862502098,0.972417652606964,285.6396484375,285.7974548339844,292.6366577148437,286.9568176269531,292.635009765625,297.1824035644531,285.6365051269531,1.0,0.4646551012992859,1.0,1.0,0.0,1.0,-2.45323133468628,2.4532265663146973,4.84140582557302e-06,1.8961154222488403,0.995760440826416,0.995760440826416,0.0,99.384765625,108.0,17418.43359375,-0.0,1258.4034423828125,1.0,283.0630187988281,285.0458068847656,290.00848388671875,291.2005310058594,293.1499938964844,293.1499938964844,282.75,10090.6279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092551350593567,1.0,0.0,0.0,2.110868453979492,2.1108760833740234,2.973142443352117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2138671875,0.0,288.1099853515625,1895.4371337890625,0.0,981.5478515625,0.5208196640014648,1.0,0.0,3.0,1.0,0.0
12044820,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.9990000128746032,0.5900972485542297,0.455668181180954,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.798870325088501,0.2556640803813934,0.2440027147531509,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.8102859258651733,0.2662246823310852,0.1879173815250396,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.737278938293457,0.1997596770524978,0.191500574350357,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.7521752119064331,0.2126796543598175,0.9677969813346864,285.4564208984375,285.7662658691406,292.6924133300781,286.99981689453125,292.69073486328125,297.16278076171875,285.44708251953125,1.0,0.4667813181877136,1.0,1.0,0.0,1.0,-2.4572300910949707,2.4572250843048096,4.857299245486502e-06,1.899265170097351,0.9914304614067078,0.9914304614067078,0.0,101.57884979248048,108.0,18119.515625,-0.0,1272.404052734375,1.0,282.8133239746094,284.83355712890625,290.1112060546875,291.38897705078125,293.1499938964844,293.1499938964844,282.75,10779.4228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283813118934631,1.0,0.0,0.0,2.175554752349853,2.175563097000122,3.158154981974804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.47216796875,0.0,315.6884155273437,1895.4371337890625,0.0,1097.94921875,0.5368217825889587,1.0,0.0,3.0,1.0,0.0
12044880,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.9990000128746032,0.5886009931564331,0.4583111107349396,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.7974564433097839,0.2557688653469085,0.2441540211439132,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198608398437,0.8084359765052795,0.2658611834049225,0.187705710530281,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.7358799576759338,0.1996359974145889,0.1914343386888504,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.7503366470336914,0.2122306376695633,0.9660263657569884,285.41876220703125,285.7851867675781,292.7099914550781,287.01336669921875,292.7083435058594,297.1553649902344,285.4125061035156,1.0,0.4674410820007324,1.0,1.0,0.0,1.0,-2.4581265449523926,2.4581215381622314,4.860876742895925e-06,1.89997673034668,0.9896353483200072,0.9896353483200072,0.0,102.32479858398438,111.0,18224.44921875,-0.0,1276.6129150390625,1.0,282.7874450683594,284.7909240722656,290.1194152832031,291.3943786621094,293.1499938964844,293.1499938964844,282.45001220703125,11001.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331051588058472,1.0,0.0,0.0,2.195574760437012,2.1955831050872803,3.2165465313482855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8828125,0.0,324.5846252441406,1895.4371337890625,0.0,1128.1668701171875,0.5417821407318115,1.0,0.0,3.0,1.0,0.0
12044940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.581579327583313,0.4684889912605285,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.7918584942817688,0.2559081614017486,0.2445061355829239,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8010269403457642,0.2642420828342438,0.1867529153823852,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7304034233093262,0.1989601701498031,0.1910054385662078,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7433085441589355,0.2103605717420578,0.9586378931999208,285.1853332519531,285.74761962890625,292.7748107910156,287.0631103515625,292.7731628417969,297.1297302246094,285.1775207519531,1.0,0.4697970747947693,1.0,1.0,0.0,1.0,-2.460242986679077,2.460237979888916,4.869369604421081e-06,1.9016789197921755,0.981519877910614,0.981519877910614,0.0,105.19245147705078,111.0,19002.904296875,-0.0,1291.2000732421875,1.0,282.4981689453125,284.5248718261719,290.1851501464844,291.5301208496094,293.1499938964844,293.1499938964844,282.45001220703125,11866.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566539406776428,1.0,0.0,0.0,2.267249345779419,2.267258405685425,3.429983053138131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.43408203125,0.0,358.0493469238281,1895.4371337890625,0.0,1286.917724609375,0.5596400499343872,1.0,0.0,3.0,1.0,0.0
12045000,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.9990000128746032,0.5804909467697144,0.4698826372623443,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.7910708785057068,0.2559072971343994,0.2445234507322311,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.799992024898529,0.2640087306499481,0.1866033673286438,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711730957031,0.7296386957168579,0.198852926492691,0.1909233927726745,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.7423500418663025,0.2100971937179565,0.9575480222702026,285.1685485839844,285.7699890136719,292.7833251953125,287.06964111328125,292.7816772460937,297.1269836425781,285.1622009277344,1.0,0.4700945615768432,1.0,1.0,0.0,1.0,-2.460350751876831,2.46034574508667,4.869809345109388e-06,1.9017692804336548,0.9801173210144044,0.9801173210144044,0.0,105.58389282226562,114.0,19048.45703125,-0.0,1292.972412109375,1.0,282.4870300292969,284.5060119628906,290.1825256347656,291.524169921875,293.1499938964844,293.1499938964844,282.1499938964844,11981.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658467173576355,1.0,0.0,0.0,2.2764556407928467,2.2764647006988525,3.4578945928842586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.14453125,0.0,362.5164794921875,1895.4371337890625,0.0,1299.6773681640625,0.5619375705718994,1.0,0.0,3.0,1.0,0.0
12045060,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.5696700215339661,0.4820390343666076,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7841885685920715,0.255698025226593,0.2445346713066101,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7909731268882751,0.2617829144001007,0.1852099299430847,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7229074835777283,0.1977448165416717,0.1900821328163147,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.734043538570404,0.2075903713703155,0.9474066495895386,284.9156188964844,285.7518615722656,292.8566589355469,287.1256103515625,292.8550109863281,297.1127319335937,284.9094543457031,1.0,0.4725366532802582,1.0,1.0,0.0,1.0,-2.4601023197174072,2.460097551345825,4.868953055847669e-06,1.9016430377960205,0.9674394726753236,0.9674394726753236,0.0,109.00851440429688,102.0,19856.701171875,-0.0,1307.025634765625,1.0,282.1842346191406,284.21875,290.218017578125,291.6134948730469,293.1499938964844,293.1499938964844,281.8500061035156,13044.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792728304862976,1.0,0.0,0.0,2.3531320095062256,2.3531417846679688,3.694757708672114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.4560546875,0.0,401.565673828125,1895.4371337890625,0.0,1451.175537109375,0.5812198519706726,1.0,0.0,3.0,1.0,0.0
12045120,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.5696700215339661,0.4820390343666076,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7841885685920715,0.255698025226593,0.2445346713066101,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7909731268882751,0.2617829144001007,0.1852099299430847,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7229074835777283,0.1977448165416717,0.1900821328163147,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.734043538570404,0.2075903713703155,0.9474066495895386,284.9156188964844,285.7518615722656,292.8566589355469,287.1256103515625,292.8550109863281,297.1127319335937,284.9094543457031,1.0,0.4725366532802582,1.0,1.0,0.0,1.0,-2.4601023197174072,2.460097551345825,4.868953055847669e-06,1.9016430377960205,0.9674394726753236,0.9674394726753236,0.0,109.00851440429688,102.0,19856.701171875,-0.0,1307.025634765625,1.0,282.1842346191406,284.21875,290.218017578125,291.6134948730469,293.1499938964844,293.1499938964844,281.8500061035156,13044.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792728304862976,1.0,0.0,0.0,2.3531320095062256,2.3531417846679688,3.694757708672114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.4560546875,0.0,401.565673828125,1895.4371337890625,0.0,1451.175537109375,0.5812198519706726,1.0,0.0,3.0,1.0,0.0
12045180,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9990000128746032,0.5586701035499573,0.4821486175060272,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7837082147598267,0.2552365958690643,0.2441524267196655,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.7884426116943359,0.2593207955360412,0.1835296005010604,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.7213976979255676,0.1963932812213897,0.1888580620288849,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.7309795618057251,0.2046974897384643,0.9348542094230652,284.6722412109375,285.7308044433594,292.92999267578125,287.1812744140625,292.9283142089844,297.1023864746094,284.66680908203125,1.0,0.4692233800888061,1.0,1.0,0.0,1.0,-2.441226959228516,2.4412221908569336,4.7950984480849e-06,1.8873167037963867,0.9518213272094728,0.9518213272094728,0.0,108.43814849853516,90.0,20643.111328125,-0.0,1281.6796875,1.0,281.88153076171875,283.9316101074219,290.2513427734375,291.6925964355469,293.1499938964844,293.1499938964844,281.54998779296875,14211.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953973174095154,1.0,0.0,0.0,2.425088882446289,2.425099372863769,3.924178031411429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.08154296875,0.0,441.316650390625,1895.4371337890625,0.0,1574.620361328125,0.5995450615882874,1.0,0.0,3.0,1.0,0.0
12045240,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9990000128746032,0.5586701035499573,0.4821486175060272,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7837082147598267,0.2552365958690643,0.2441524267196655,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.7884426116943359,0.2593207955360412,0.1835296005010604,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.7213976979255676,0.1963932812213897,0.1888580620288849,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.7309795618057251,0.2046974897384643,0.9348542094230652,284.6722412109375,285.7308044433594,292.92999267578125,287.1812744140625,292.9283142089844,297.1023864746094,284.66680908203125,1.0,0.4692233800888061,1.0,1.0,0.0,1.0,-2.441226959228516,2.4412221908569336,4.7950984480849e-06,1.8873167037963867,0.9518213272094728,0.9518213272094728,0.0,108.43814849853516,90.0,20643.111328125,-0.0,1281.6796875,1.0,281.88153076171875,283.9316101074219,290.2513427734375,291.6925964355469,293.1499938964844,293.1499938964844,281.54998779296875,14211.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953973174095154,1.0,0.0,0.0,2.425088882446289,2.425099372863769,3.924178031411429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.08154296875,0.0,441.316650390625,1895.4371337890625,0.0,1574.620361328125,0.5995450615882874,1.0,0.0,3.0,1.0,0.0
12045300,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.9990000128746032,0.5544118881225586,0.4782683849334717,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.7855847477912903,0.2549986541271209,0.2438861429691314,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431823730469,0.7893233299255371,0.2581027150154114,0.1826461851596832,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.7223932147026062,0.1957025974988937,0.188165545463562,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5456848144531,0.7311520576477051,0.203218325972557,0.9280410408973694,284.54058837890625,285.70733642578125,292.9666748046875,287.2089538574219,292.9649963378906,297.0960693359375,284.52667236328125,1.0,0.4660234153270721,1.0,1.0,0.0,1.0,-2.4261715412139893,2.4261667728424072,4.736287792184157e-06,1.8757195472717283,0.9430226683616638,0.9430226683616638,0.0,106.8501205444336,90.0,21277.931640625,-0.0,1257.0269775390625,1.0,281.6507873535156,283.75897216796875,290.29217529296875,291.8074951171875,293.1499938964844,293.1499938964844,281.54998779296875,14840.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041588425636292,1.0,0.0,0.0,2.4591259956359863,2.459136724472046,4.035105973798636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.86474609375,0.0,461.3064575195313,1895.4371337890625,0.0,1643.7271728515625,0.6083195209503174,1.0,0.0,3.0,1.0,0.0
12045360,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44830322265625,0.9990000128746032,0.5509206056594849,0.4723630547523498,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.7885826230049133,0.2547247409820556,0.24356709420681,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.7913241386413574,0.2568503022193908,0.1817269325256347,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.7243015170097351,0.1949807703495025,0.1874238103628158,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4512634277344,0.7322405576705933,0.2017218917608261,0.9210173487663268,284.4491577148437,285.706787109375,293.0033264160156,287.236572265625,293.00164794921875,297.09033203125,284.443359375,1.0,0.4619875848293304,1.0,1.0,0.0,1.0,-2.408264398574829,2.408259868621826,4.6667823880852666e-06,1.8619019985198968,0.9337607622146606,0.9337607622146606,0.0,104.61447143554688,78.0,21446.076171875,-0.0,1226.6353759765625,1.0,281.5791015625,283.6512756347656,290.2946472167969,291.7820129394531,293.1499938964844,293.1499938964844,281.25,15501.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090451717376709,1.0,0.0,0.0,2.4917638301849365,2.491774797439575,4.142925433825441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.32666015625,0.0,481.267333984375,1895.4371337890625,0.0,1682.8541259765625,0.6168148517608643,1.0,0.0,3.0,1.0,0.0
12045420,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240600585937,0.9990000128746032,0.5464542508125305,0.4551766216754913,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2258605957031,0.7979124188423157,0.2541993856430053,0.2428884804248809,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.225830078125,0.7986339926719666,0.2543788552284241,0.1798698753118515,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270202636719,0.7307844758033752,0.1935529708862304,0.185892254114151,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22686767578125,0.737200140953064,0.1988448351621627,0.907103419303894,284.224853515625,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.08184814453125,284.21923828125,1.0,0.4518869817256927,1.0,1.0,0.0,1.0,-2.366022109985352,2.3660175800323486,4.504811386141228e-06,1.8292397260665887,0.9130417704582214,0.9130417704582214,0.0,98.55671691894533,66.0,22246.330078125,-0.0,1153.377197265625,1.0,281.2771911621094,283.3740539550781,290.3440856933594,291.87725830078125,293.1499938964844,293.1499938964844,280.95001220703125,16959.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217433452606201,1.0,0.0,0.0,2.55222487449646,2.552236318588257,4.346415209965926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.8447265625,0.0,520.805419921875,1895.4371337890625,0.0,1786.3890380859375,0.6328955888748169,1.0,0.0,3.0,1.0,0.0
12045480,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240600585937,0.9990000128746032,0.5464542508125305,0.4551766216754913,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2258605957031,0.7979124188423157,0.2541993856430053,0.2428884804248809,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.225830078125,0.7986339926719666,0.2543788552284241,0.1798698753118515,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270202636719,0.7307844758033752,0.1935529708862304,0.185892254114151,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22686767578125,0.737200140953064,0.1988448351621627,0.907103419303894,284.224853515625,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.08184814453125,284.21923828125,1.0,0.4518869817256927,1.0,1.0,0.0,1.0,-2.366022109985352,2.3660175800323486,4.504811386141228e-06,1.8292397260665887,0.9130417704582214,0.9130417704582214,0.0,98.55671691894533,66.0,22246.330078125,-0.0,1153.377197265625,1.0,281.2771911621094,283.3740539550781,290.3440856933594,291.87725830078125,293.1499938964844,293.1499938964844,280.95001220703125,16959.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217433452606201,1.0,0.0,0.0,2.55222487449646,2.552236318588257,4.346415209965926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.8447265625,0.0,520.805419921875,1895.4371337890625,0.0,1786.3890380859375,0.6328955888748169,1.0,0.0,3.0,1.0,0.0
12045540,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015563964844,0.9990000128746032,0.5452107191085815,0.4320486485958099,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032958984375,0.8113165497779846,0.253702163696289,0.2421754151582718,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.8099991679191589,0.2519275844097137,0.1779849529266357,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.7407362461090088,0.1921500563621521,0.1843231320381164,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0044250488281,0.7458596229553223,0.1961603611707687,0.8937233686447144,284.0023193359375,285.6499938964844,293.1499938964844,287.3460693359375,293.1482238769531,297.07684326171875,283.99639892578125,1.0,0.4396610856056213,1.0,1.0,0.0,1.0,-2.3171634674072266,2.3171591758728027,4.32108527093078e-06,1.7913992404937744,0.8897927403450012,0.8897927403450012,0.0,90.9637451171875,69.0,23046.82421875,-0.0,1069.2342529296875,1.0,280.9755249023437,283.1029357910156,290.398193359375,291.9799194335937,293.1499938964844,293.1499938964844,281.25,18640.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344431281089783,1.0,0.0,0.0,2.605304718017578,2.6053171157836914,4.529084378646077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.7578125,0.0,559.1478271484375,1895.4371337890625,0.0,1892.44384765625,0.6476113796234131,1.0,0.0,3.0,1.0,0.0
12045600,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015563964844,0.9990000128746032,0.5452107191085815,0.4320486485958099,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0032958984375,0.8113165497779846,0.253702163696289,0.2421754151582718,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033264160156,0.8099991679191589,0.2519275844097137,0.1779849529266357,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045471191406,0.7407362461090088,0.1921500563621521,0.1843231320381164,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0044250488281,0.7458596229553223,0.1961603611707687,0.8937233686447144,284.0023193359375,285.6499938964844,293.1499938964844,287.3460693359375,293.1482238769531,297.07684326171875,283.99639892578125,1.0,0.4396610856056213,1.0,1.0,0.0,1.0,-2.3171634674072266,2.3171591758728027,4.32108527093078e-06,1.7913992404937744,0.8897927403450012,0.8897927403450012,0.0,90.9637451171875,69.0,23046.82421875,-0.0,1069.2342529296875,1.0,280.9755249023437,283.1029357910156,290.398193359375,291.9799194335937,293.1499938964844,293.1499938964844,281.25,18640.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344431281089783,1.0,0.0,0.0,2.605304718017578,2.6053171157836914,4.529084378646077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.7578125,0.0,559.1478271484375,1895.4371337890625,0.0,1892.44384765625,0.6476113796234131,1.0,0.0,3.0,1.0,0.0
12045660,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11090087890625,0.9990000128746032,0.5475406050682068,0.4160083830356598,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102294921875,0.820972740650177,0.2540032565593719,0.2420164048671722,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102294921875,0.817771315574646,0.2503605484962463,0.1765428781509399,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097412109375,0.748205304145813,0.1913873255252838,0.1832147091627121,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097717285156,0.7521108388900757,0.19429711997509,0.8833281993865967,284.110595703125,285.62017822265625,293.2191772460937,287.3969116210937,293.21759033203125,297.0826110839844,284.112548828125,1.0,0.4315389096736908,1.0,1.0,0.0,1.0,-2.282132148742676,2.282128095626831,4.191321750113275e-06,1.7639790773391724,0.8706985712051392,0.8706985712051392,0.0,85.85939025878906,72.0,22335.03515625,-0.0,1012.1908569335938,1.0,281.2294921875,283.2372436523437,290.31512451171875,291.7811584472656,293.1499938964844,293.1499938964844,281.54998779296875,20331.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714525580406189,1.0,0.0,0.0,2.652226686477661,2.6522395610809326,4.693692119417392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.18603515625,0.0,595.4180908203125,1895.4371337890625,0.0,1727.2174072265625,0.6608938574790955,1.0,0.0,3.0,1.0,0.0
