time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045720,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11090087890625,0.9990000128746032,0.5475406050682068,0.4160083830356598,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102294921875,0.820972740650177,0.2540032565593719,0.2420164048671722,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102294921875,0.817771315574646,0.2503605484962463,0.1765428781509399,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097412109375,0.748205304145813,0.1913873255252838,0.1832147091627121,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097717285156,0.7521108388900757,0.19429711997509,0.8833281993865967,284.110595703125,285.62017822265625,293.2191772460937,287.3969116210937,293.21759033203125,297.0826110839844,284.112548828125,1.0,0.4315389096736908,1.0,1.0,0.0,1.0,-2.282132148742676,2.282128095626831,4.191321750113275e-06,1.7639790773391724,0.8706985712051392,0.8706985712051392,0.0,85.85939025878906,72.0,22335.03515625,-0.0,1012.1908569335938,1.0,281.2294921875,283.2372436523437,290.31512451171875,291.7811584472656,293.1499938964844,293.1499938964844,281.54998779296875,20331.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714525580406189,1.0,0.0,0.0,2.652226686477661,2.6522395610809326,4.693692119417392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.18603515625,0.0,595.4180908203125,1895.4371337890625,0.0,1727.2174072265625,0.6608938574790955,1.0,0.0,3.0,1.0,0.0
12045780,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2822570800781,0.9990000128746032,0.5520209074020386,0.4046639204025268,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813720703125,0.8290765285491943,0.2553626000881195,0.2429664880037307,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28131103515625,0.824072003364563,0.2499332427978515,0.1759912967681884,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.7546403408050537,0.1915062218904495,0.1830288916826248,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.7573920488357544,0.1934399008750915,0.8779698610305786,284.2818603515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2789611816406,297.091796875,284.2849426269531,1.0,0.4264723658561706,1.0,1.0,0.0,1.0,-2.2623136043548584,2.2623095512390137,4.118894594284939e-06,1.7485003471374512,0.8547716736793518,0.8547716736793518,0.0,82.50296783447266,75.0,21594.896484375,-0.0,978.8104858398438,1.0,281.5272216796875,283.4364929199219,290.31793212890625,291.7080383300781,293.1499938964844,293.1499938964844,281.8500061035156,21971.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686046838760376,1.0,0.0,0.0,2.6936593055725098,2.6936728954315186,4.841485861106776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.59375,0.0,629.2797241210938,1895.4371337890625,0.0,1502.42529296875,0.6728015542030334,1.0,0.0,3.0,1.0,0.0
12045840,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2822570800781,0.9990000128746032,0.5520209074020386,0.4046639204025268,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2813720703125,0.8290765285491943,0.2553626000881195,0.2429664880037307,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28131103515625,0.824072003364563,0.2499332427978515,0.1759912967681884,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.7546403408050537,0.1915062218904495,0.1830288916826248,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806396484375,0.7573920488357544,0.1934399008750915,0.8779698610305786,284.2818603515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2789611816406,297.091796875,284.2849426269531,1.0,0.4264723658561706,1.0,1.0,0.0,1.0,-2.2623136043548584,2.2623095512390137,4.118894594284939e-06,1.7485003471374512,0.8547716736793518,0.8547716736793518,0.0,82.50296783447266,75.0,21594.896484375,-0.0,978.8104858398438,1.0,281.5272216796875,283.4364929199219,290.31793212890625,291.7080383300781,293.1499938964844,293.1499938964844,281.8500061035156,21971.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686046838760376,1.0,0.0,0.0,2.6936593055725098,2.6936728954315186,4.841485861106776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.59375,0.0,629.2797241210938,1895.4371337890625,0.0,1502.42529296875,0.6728015542030334,1.0,0.0,3.0,1.0,0.0
12045900,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990783691406,0.9990000128746032,0.5546686053276062,0.4005225002765655,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955993652344,0.8325427174568176,0.2562940120697021,0.2437285333871841,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.8266277313232422,0.2499747276306152,0.1759340018033981,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7573844194412231,0.1917852610349655,0.1831864565610885,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.39288330078125,0.7595561146736145,0.1932435184717178,0.8765836358070374,284.3975524902344,285.572998046875,293.30810546875,287.4607238769531,293.3067932128906,297.1021423339844,284.4102783203125,1.0,0.4248891174793243,1.0,1.0,0.0,1.0,-2.2567057609558105,2.256701707839966,4.098522822459927e-06,1.744120717048645,0.8482328057289124,0.8482328057289124,0.0,81.34683227539062,75.0,20966.95703125,-0.0,968.6688232421876,1.0,281.7638854980469,283.5818786621094,290.3180847167969,291.6256103515625,293.1499938964844,293.1499938964844,281.8500061035156,22771.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709127426147461,1.0,0.0,0.0,2.712332963943481,2.7123467922210693,4.908845312456833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.60888671875,0.0,645.2108154296875,1895.4371337890625,0.0,1389.201416015625,0.6782515645027161,1.0,0.0,3.0,1.0,0.0
12045960,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.9990000128746032,0.5575234889984131,0.3972505033016205,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.8356778025627136,0.2573868036270141,0.2446676939725875,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.8288488388061523,0.2501809895038605,0.1760109066963195,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46533203125,0.7598448395729065,0.1922030746936798,0.1834964901208877,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46533203125,0.761418879032135,0.1931790113449096,0.8759127855300903,284.4666748046875,285.5700988769531,293.3340759277344,287.4788818359375,293.33282470703125,297.1166381835937,284.4701538085937,1.0,0.4238477051258087,1.0,1.0,0.0,1.0,-2.253558874130249,2.2535548210144043,4.087105935468571e-06,1.7416582107543943,0.8416997194290161,0.8416997194290161,0.0,80.47904205322266,78.0,20890.3515625,-0.0,962.1580810546876,1.0,281.8280029296875,283.64959716796875,290.3706970214844,291.7077941894531,293.1499938964844,293.1499938964844,282.1499938964844,23520.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613873839378357,1.0,0.0,0.0,2.730104684829712,2.730118751525879,4.973383624928829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.000732421875,0.0,660.4898071289062,1895.4371337890625,0.0,1320.38037109375,0.6834007501602173,1.0,0.0,3.0,1.0,0.0
12046020,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.9990000128746032,0.5622375011444092,0.3938099443912506,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.8398972749710083,0.2594358623027801,0.2464737594127655,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8315204977989197,0.2507331967353821,0.1763026714324951,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466064453125,0.7630259990692139,0.1930926293134689,0.1842242777347564,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466064453125,0.7635438442230225,0.1932390481233596,0.8756707310676575,284.6488037109375,285.5399475097656,293.3737487792969,287.5060729980469,293.37261962890625,297.1461181640625,284.6545715332031,1.0,0.4231320321559906,1.0,1.0,0.0,1.0,-2.2525246143341064,2.2525205612182617,4.083345629624091e-06,1.7408422231674194,0.8333910703659058,0.8333910703659058,0.0,79.6412582397461,78.0,20285.80859375,-0.0,957.9030151367188,1.0,282.1169128417969,283.8624572753906,290.4099426269531,291.6986083984375,293.1499938964844,293.1499938964844,282.1499938964844,24699.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440337300300598,1.0,0.0,0.0,2.7575697898864746,2.7575843334198,5.073952138445748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.34912109375,0.0,684.6041870117188,1895.4371337890625,0.0,1200.1982421875,0.6913778781890869,1.0,0.0,3.0,1.0,0.0
12046080,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.9990000128746032,0.5630692839622498,0.3933817446231842,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625671386719,0.8405969738960266,0.2598492801189422,0.246857151389122,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.8319267630577087,0.2508599460124969,0.176387682557106,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.7635378837585449,0.1932829022407531,0.1843965798616409,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66168212890625,0.7638517022132874,0.1932724267244339,0.8757819533348083,284.66314697265625,285.5500183105469,293.3807678222656,287.51080322265625,293.3796691894531,297.1519470214844,284.6669616699219,1.0,0.4231274425983429,1.0,1.0,0.0,1.0,-2.252912759780884,2.252908706665039,4.084748525201576e-06,1.741143822669983,0.8315690755844116,0.8315690755844116,0.0,79.55288696289062,81.0,20280.2109375,-0.0,957.9546508789062,1.0,282.12872314453125,283.8758239746094,290.431884765625,291.7309265136719,293.1499938964844,293.1499938964844,282.45001220703125,24917.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429491639137268,1.0,0.0,0.0,2.7624752521514893,2.7624897956848145,5.092020387564844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.82373046875,0.0,688.9976196289062,1895.4371337890625,0.0,1192.920166015625,0.6928097009658813,1.0,0.0,3.0,1.0,0.0
12046140,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.5678902268409729,0.3923060297966003,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8440712094306946,0.2626503705978393,0.2494107335805893,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8335747122764587,0.2518661618232727,0.1770266890525818,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7659063339233398,0.1946503520011901,0.1856129616498947,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7649649977684021,0.1936855763196945,0.8772230744361877,284.86676025390625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200134277344,297.1817932128906,284.8707275390625,1.0,0.4239000380039215,1.0,1.0,0.0,1.0,-2.25864315032959,2.258639097213745,4.10549591833842e-06,1.7455999851226809,0.8244127035140991,0.8244127035140991,0.0,79.47286987304688,84.0,19724.64453125,-0.0,963.4262084960938,1.0,282.4294128417969,284.11041259765625,290.4833068847656,291.7524108886719,293.1499938964844,293.1499938964844,282.75,26107.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296473145484924,1.0,0.0,0.0,2.7918620109558105,2.791877031326294,5.200932946536341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.5078125,0.0,714.9806518554688,1895.4371337890625,0.0,1105.9923095703125,0.7011948823928833,1.0,0.0,3.0,1.0,0.0
12046200,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.5678902268409729,0.3923060297966003,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8440712094306946,0.2626503705978393,0.2494107335805893,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8335747122764587,0.2518661618232727,0.1770266890525818,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7659063339233398,0.1946503520011901,0.1856129616498947,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7649649977684021,0.1936855763196945,0.8772230744361877,284.86676025390625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200134277344,297.1817932128906,284.8707275390625,1.0,0.4239000380039215,1.0,1.0,0.0,1.0,-2.25864315032959,2.258639097213745,4.10549591833842e-06,1.7455999851226809,0.8244127035140991,0.8244127035140991,0.0,79.47286987304688,84.0,19724.64453125,-0.0,963.4262084960938,1.0,282.4294128417969,284.11041259765625,290.4833068847656,291.7524108886719,293.1499938964844,293.1499938964844,282.75,26107.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296473145484924,1.0,0.0,0.0,2.7918620109558105,2.791877031326294,5.200932946536341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.5078125,0.0,714.9806518554688,1895.4371337890625,0.0,1105.9923095703125,0.7011948823928833,1.0,0.0,3.0,1.0,0.0
12046260,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.5720210671424866,0.3933604657649994,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8464083075523376,0.2657361030578613,0.2522610127925873,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8341176509857178,0.2531395256519317,0.1778735220432281,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7672320604324341,0.1962505728006363,0.1870784610509872,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7651039361953735,0.194375991821289,0.8800610899925232,285.0762634277344,285.5198059082031,293.4551086425781,287.5585021972656,293.454345703125,297.2071228027344,285.0812072753906,1.0,0.4258511960506439,1.0,1.0,0.0,1.0,-2.269516468048096,2.269512176513672,4.145028924540384e-06,1.754062294960022,0.8202328085899353,0.8202328085899353,0.0,80.04349517822266,87.0,19203.4765625,-0.0,976.6654663085938,1.0,282.73004150390625,284.3497009277344,290.5184631347656,291.7598876953125,293.1499938964844,293.1499938964844,283.04998779296875,27051.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190915107727051,1.0,0.0,0.0,2.819399356842041,2.8194148540496826,5.30403724496864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.80517578125,0.0,738.8101196289062,1895.4371337890625,0.0,1040.19775390625,0.708756148815155,1.0,0.0,3.0,1.0,0.0
12046320,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.5720210671424866,0.3933604657649994,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8464083075523376,0.2657361030578613,0.2522610127925873,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8341176509857178,0.2531395256519317,0.1778735220432281,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7672320604324341,0.1962505728006363,0.1870784610509872,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7651039361953735,0.194375991821289,0.8800610899925232,285.0762634277344,285.5198059082031,293.4551086425781,287.5585021972656,293.454345703125,297.2071228027344,285.0812072753906,1.0,0.4258511960506439,1.0,1.0,0.0,1.0,-2.269516468048096,2.269512176513672,4.145028924540384e-06,1.754062294960022,0.8202328085899353,0.8202328085899353,0.0,80.04349517822266,87.0,19203.4765625,-0.0,976.6654663085938,1.0,282.73004150390625,284.3497009277344,290.5184631347656,291.7598876953125,293.1499938964844,293.1499938964844,283.04998779296875,27051.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190915107727051,1.0,0.0,0.0,2.819399356842041,2.8194148540496826,5.30403724496864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.80517578125,0.0,738.8101196289062,1895.4371337890625,0.0,1040.19775390625,0.708756148815155,1.0,0.0,3.0,1.0,0.0
12046380,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.9990000128746032,0.5758861303329468,0.3959234356880188,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.8480281829833984,0.2691628038883209,0.2554261088371277,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.8339906334877014,0.2547452449798584,0.1789450645446777,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.7679120302200317,0.1981190592050552,0.1887966841459274,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.7646459341049194,0.1953526139259338,0.8842021226882935,285.31695556640625,285.5096435546875,293.4837646484375,287.5750732421875,293.4831237792969,297.230712890625,285.3214416503906,1.0,0.42874276638031,1.0,1.0,0.0,1.0,-2.284718990325928,2.284714937210083,4.200630428385921e-06,1.765889048576355,0.8196317553520203,0.8196317553520203,0.0,81.10039520263672,90.0,18840.6953125,-0.0,996.3743286132812,1.0,283.0306091308594,284.6044311523437,290.5444641113281,291.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,27678.595703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101547479629517,1.0,0.0,0.0,2.846693515777588,2.8467092514038086,5.407229650700174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.322265625,0.0,761.0657348632812,1895.4371337890625,0.0,986.80224609375,0.7155475616455078,1.0,0.0,3.0,1.0,0.0
12046440,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.9990000128746032,0.5758861303329468,0.3959234356880188,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.8480281829833984,0.2691628038883209,0.2554261088371277,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.8339906334877014,0.2547452449798584,0.1789450645446777,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.7679120302200317,0.1981190592050552,0.1887966841459274,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.7646459341049194,0.1953526139259338,0.8842021226882935,285.31695556640625,285.5096435546875,293.4837646484375,287.5750732421875,293.4831237792969,297.230712890625,285.3214416503906,1.0,0.42874276638031,1.0,1.0,0.0,1.0,-2.284718990325928,2.284714937210083,4.200630428385921e-06,1.765889048576355,0.8196317553520203,0.8196317553520203,0.0,81.10039520263672,90.0,18840.6953125,-0.0,996.3743286132812,1.0,283.0306091308594,284.6044311523437,290.5444641113281,291.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,27678.595703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101547479629517,1.0,0.0,0.0,2.846693515777588,2.8467092514038086,5.407229650700174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.322265625,0.0,761.0657348632812,1895.4371337890625,0.0,986.80224609375,0.7155475616455078,1.0,0.0,3.0,1.0,0.0
12046500,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.9990000128746032,0.5775302648544312,0.3977355659008026,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.8485502600669861,0.2708868086338043,0.2570879161357879,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.8336569666862488,0.2555429637432098,0.1795335561037063,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.767994225025177,0.1990652978420257,0.1897214651107788,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.7641751766204834,0.1958557516336441,0.8866048455238342,285.3853454589844,285.4992370605469,293.49615478515625,287.58172607421875,293.4955749511719,297.240478515625,285.3917236328125,1.0,0.4304793179035187,1.0,1.0,0.0,1.0,-2.293595314025879,2.293591260910034,4.233290383126587e-06,1.772802710533142,0.8196456432342529,0.8196456432342529,0.0,81.795654296875,90.0,18761.107421875,-0.0,1008.2958984375,1.0,283.1205139160156,284.6773376464844,290.5758972167969,291.7934875488281,293.1499938964844,293.1499938964844,283.1499938964844,27930.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109154224395752,1.0,0.0,0.0,2.858002185821533,2.858017921447754,5.450275466500898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.5322265625,0.0,770.3563842773438,1895.4371337890625,0.0,991.2627563476562,0.7185898423194885,1.0,0.0,3.0,1.0,0.0
12046560,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.9990000128746032,0.5788623690605164,0.4000581800937652,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.848684549331665,0.2725600302219391,0.2587166428565979,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.832944929599762,0.2562755346298218,0.1800874769687652,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.7677146196365356,0.1999704390764236,0.1906218379735946,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.763350248336792,0.1963140666484832,0.888884425163269,285.4207763671875,285.5026550292969,293.5073547363281,287.5873413085937,293.5068359375,297.2481384277344,285.4227600097656,1.0,0.4323625564575195,1.0,1.0,0.0,1.0,-2.3028266429901123,2.302822589874268,4.267399617674528e-06,1.7799935340881348,0.8194862008094788,0.8194862008094788,0.0,82.6258773803711,93.0,18831.447265625,-0.0,1021.2029418945312,1.0,283.1430053710937,284.7082214355469,290.6141662597656,291.8614807128906,293.1499938964844,293.1499938964844,283.1499938964844,28154.166015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615200400352478,1.0,0.0,0.0,2.869862794876098,2.8698787689208984,5.495606387739826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.826171875,0.0,779.936767578125,1895.4371337890625,0.0,1016.6842041015624,0.7212439179420471,1.0,0.0,3.0,1.0,0.0
12046620,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9990000128746032,0.5801985263824463,0.4063769280910492,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8475733995437622,0.2755940854549408,0.2617316246032715,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8301737904548645,0.2573809921741485,0.1809827238321304,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7658483386039734,0.2015210390090942,0.1922267079353332,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7604050040245056,0.1969442814588546,0.8924220204353333,285.4398498535156,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.25518798828125,285.44049072265625,1.0,0.4364318549633026,1.0,1.0,0.0,1.0,-2.3212921619415283,2.3212878704071045,4.336077836342156e-06,1.7943862676620483,0.8189687132835388,0.8189687132835388,0.0,84.70256042480469,96.0,18998.078125,-0.0,1048.947021484375,1.0,283.14959716796875,284.7215576171875,290.6606750488281,291.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,28553.888671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291378736495972,1.0,0.0,0.0,2.8876099586486816,2.8876261711120605,5.563786089624045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3095703125,0.0,794.79443359375,1895.4371337890625,0.0,1102.7508544921875,0.7257056832313538,1.0,0.0,3.0,1.0,0.0
12046680,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9990000128746032,0.5801985263824463,0.4063769280910492,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8475733995437622,0.2755940854549408,0.2617316246032715,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8301737904548645,0.2573809921741485,0.1809827238321304,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7658483386039734,0.2015210390090942,0.1922267079353332,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.7604050040245056,0.1969442814588546,0.8924220204353333,285.4398498535156,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.25518798828125,285.44049072265625,1.0,0.4364318549633026,1.0,1.0,0.0,1.0,-2.3212921619415283,2.3212878704071045,4.336077836342156e-06,1.7943862676620483,0.8189687132835388,0.8189687132835388,0.0,84.70256042480469,96.0,18998.078125,-0.0,1048.947021484375,1.0,283.14959716796875,284.7215576171875,290.6606750488281,291.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,28553.888671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291378736495972,1.0,0.0,0.0,2.8876099586486816,2.8876261711120605,5.563786089624045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3095703125,0.0,794.79443359375,1895.4371337890625,0.0,1102.7508544921875,0.7257056832313538,1.0,0.0,3.0,1.0,0.0
12046740,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.9990000128746032,0.5799988508224487,0.4144406914710998,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8450554609298706,0.2783389389514923,0.2644500732421875,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8260382413864136,0.2581652700901031,0.1816301792860031,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7626275420188904,0.2028053700923919,0.1935697644948959,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7561054229736328,0.1972586065530777,0.8945081233978271,285.4505310058594,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2542724609375,285.4511108398437,1.0,0.4407302439212799,1.0,1.0,0.0,1.0,-2.339142084121704,2.3391377925872803,4.403007096698275e-06,1.808294653892517,0.8185057640075684,0.8185057640075684,0.0,87.21656036376953,99.0,19155.287109375,-0.0,1078.1688232421875,1.0,283.14996337890625,284.7278747558594,290.6585388183594,291.96490478515625,293.1499938964844,293.1499938964844,283.1499938964844,28861.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64121413230896,1.0,0.0,0.0,2.9006872177124023,2.900703430175781,5.614293172584439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.18212890625,0.0,805.93212890625,1895.4371337890625,0.0,1181.335693359375,0.7289969325065613,1.0,0.0,3.0,1.0,0.0
12046800,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.9990000128746032,0.5799988508224487,0.4144406914710998,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8450554609298706,0.2783389389514923,0.2644500732421875,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8260382413864136,0.2581652700901031,0.1816301792860031,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7626275420188904,0.2028053700923919,0.1935697644948959,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.7561054229736328,0.1972586065530777,0.8945081233978271,285.4505310058594,285.4976806640625,293.5414428710937,287.6005554199219,293.5411376953125,297.2542724609375,285.4511108398437,1.0,0.4407302439212799,1.0,1.0,0.0,1.0,-2.339142084121704,2.3391377925872803,4.403007096698275e-06,1.808294653892517,0.8185057640075684,0.8185057640075684,0.0,87.21656036376953,99.0,19155.287109375,-0.0,1078.1688232421875,1.0,283.14996337890625,284.7278747558594,290.6585388183594,291.96490478515625,293.1499938964844,293.1499938964844,283.1499938964844,28861.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64121413230896,1.0,0.0,0.0,2.9006872177124023,2.900703430175781,5.614293172584439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.18212890625,0.0,805.93212890625,1895.4371337890625,0.0,1181.335693359375,0.7289969325065613,1.0,0.0,3.0,1.0,0.0
12046860,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.9990000128746032,0.5786044597625732,0.4234367907047272,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.8418958783149719,0.2809471487998962,0.2670197188854217,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.8212758898735046,0.2588052451610565,0.182159349322319,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7587791681289673,0.2039408385753631,0.1947582364082336,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7511820197105408,0.1973828822374344,0.8956552743911743,285.4611511230469,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2474060058594,285.46173095703125,1.0,0.445132315158844,1.0,1.0,0.0,1.0,-2.356477737426758,2.356473445892334,4.46850845037261e-06,1.821794033050537,0.8181406259536743,0.8181406259536743,0.0,89.99124908447266,102.0,19299.150390625,-0.0,1108.2786865234375,1.0,283.1499938964844,284.73486328125,290.6394958496094,291.95703125,293.1499938964844,293.1499938964844,283.1499938964844,29075.9609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486815214157104,1.0,0.0,0.0,2.909465312957764,2.9094817638397217,5.648325327456405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.802734375,0.0,813.5040283203125,1895.4371337890625,0.0,1231.7044677734375,0.7311973571777344,1.0,0.0,3.0,1.0,0.0
12046920,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.9990000128746032,0.5786044597625732,0.4234367907047272,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610900878906,0.8418958783149719,0.2809471487998962,0.2670197188854217,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.8212758898735046,0.2588052451610565,0.182159349322319,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7587791681289673,0.2039408385753631,0.1947582364082336,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7511820197105408,0.1973828822374344,0.8956552743911743,285.4611511230469,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2474060058594,285.46173095703125,1.0,0.445132315158844,1.0,1.0,0.0,1.0,-2.356477737426758,2.356473445892334,4.46850845037261e-06,1.821794033050537,0.8181406259536743,0.8181406259536743,0.0,89.99124908447266,102.0,19299.150390625,-0.0,1108.2786865234375,1.0,283.1499938964844,284.73486328125,290.6394958496094,291.95703125,293.1499938964844,293.1499938964844,283.1499938964844,29075.9609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486815214157104,1.0,0.0,0.0,2.909465312957764,2.9094817638397217,5.648325327456405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.802734375,0.0,813.5040283203125,1895.4371337890625,0.0,1231.7044677734375,0.7311973571777344,1.0,0.0,3.0,1.0,0.0
12046980,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.9990000128746032,0.5761918425559998,0.4328076839447021,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.8385747075080872,0.2835015058517456,0.2695275843143463,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.8163151741027832,0.2593885064125061,0.1826409101486206,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7547736167907715,0.2049993127584457,0.1958648711442947,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7461439967155457,0.1974320411682129,0.8963720798492432,285.4722595214844,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2351379394531,285.472900390625,1.0,0.449572741985321,1.0,1.0,0.0,1.0,-2.3735170364379883,2.3735125064849854,4.533364972303389e-06,1.8350529670715328,0.8178556561470032,0.8178556561470032,0.0,92.90481567382812,105.0,19431.7265625,-0.0,1139.0250244140625,1.0,283.1499938964844,284.7430419921875,290.622314453125,291.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,29202.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527578234672546,1.0,0.0,0.0,2.9142329692840576,2.914249420166016,5.666852302965708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.369140625,0.0,817.6930541992188,1895.4371337890625,0.0,1259.753173828125,0.7323809862136841,1.0,0.0,3.0,1.0,0.0
12047040,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.9990000128746032,0.5761918425559998,0.4328076839447021,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.8385747075080872,0.2835015058517456,0.2695275843143463,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.8163151741027832,0.2593885064125061,0.1826409101486206,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7547736167907715,0.2049993127584457,0.1958648711442947,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7461439967155457,0.1974320411682129,0.8963720798492432,285.4722595214844,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2351379394531,285.472900390625,1.0,0.449572741985321,1.0,1.0,0.0,1.0,-2.3735170364379883,2.3735125064849854,4.533364972303389e-06,1.8350529670715328,0.8178556561470032,0.8178556561470032,0.0,92.90481567382812,105.0,19431.7265625,-0.0,1139.0250244140625,1.0,283.1499938964844,284.7430419921875,290.622314453125,291.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,29202.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527578234672546,1.0,0.0,0.0,2.9142329692840576,2.914249420166016,5.666852302965708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.369140625,0.0,817.6930541992188,1895.4371337890625,0.0,1259.753173828125,0.7323809862136841,1.0,0.0,3.0,1.0,0.0
12047100,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.9990000128746032,0.5745958089828491,0.4375297129154205,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.478271484375,0.8369355201721191,0.28477343916893,0.2707739472389221,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4782409667969,0.8138245940208435,0.2596730887889862,0.1828750222921371,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.752794086933136,0.2055136710405349,0.1964017450809478,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.7436712980270386,0.1974496096372604,0.8966774940490723,285.47833251953125,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.23004150390625,285.47900390625,1.0,0.4517966508865356,1.0,1.0,0.0,1.0,-2.3819801807403564,2.381975650787353,4.565753442875575e-06,1.84163498878479,0.8177998065948486,0.8177998065948486,0.0,94.39031219482422,105.0,19493.232421875,-0.0,1154.603271484375,1.0,283.1499938964844,284.7479858398437,290.61602783203125,291.9428100585937,293.1499938964844,293.1499938964844,283.1499938964844,29223.3203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541162729263306,1.0,0.0,0.0,2.914231061935425,2.914247512817383,5.666844344887068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.4931640625,0.0,817.8189086914062,1895.4371337890625,0.0,1269.1854248046875,0.7326545715332031,1.0,0.0,3.0,1.0,0.0
12047160,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.9990000128746032,0.5727112293243408,0.4422386288642883,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.8353369832038879,0.2860468327999115,0.2720207571983337,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.8113452792167664,0.259957879781723,0.1831085830926895,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.7508566975593567,0.2060229182243347,0.196932777762413,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.7412590980529785,0.1974703520536422,0.8969936370849609,285.4841003417969,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2262878417969,285.4847717285156,1.0,0.4540201723575592,1.0,1.0,0.0,1.0,-2.3904333114624023,2.3904287815093994,4.598219675244764e-06,1.8482069969177248,0.8176360726356506,0.8176360726356506,0.0,95.88626098632812,108.0,19555.126953125,-0.0,1170.314453125,1.0,283.1499938964844,284.75250244140625,290.6111755371094,291.9407958984375,293.1499938964844,293.1499938964844,283.1499938964844,29246.251953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552806496620178,1.0,0.0,0.0,2.9152560234069824,2.9152724742889404,5.670831342285965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.09130859375,0.0,818.6962890625,1895.4371337890625,0.0,1277.3035888671875,0.7326167821884155,1.0,0.0,3.0,1.0,0.0
12047220,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.9990000128746032,0.5686913132667542,0.4508699476718902,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49566650390625,0.832500159740448,0.2883971631526947,0.2743212580680847,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.8067922592163086,0.2604868113994598,0.1835411787033081,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955444335937,0.7474045157432556,0.2069518268108368,0.1979013383388519,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.7369522452354431,0.1974915862083435,0.8975472450256348,285.4957580566406,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.22393798828125,285.4964294433594,1.0,0.4581029117107391,1.0,1.0,0.0,1.0,-2.405914783477783,2.4059102535247803,4.6579830268456135e-06,1.860239624977112,0.8176186084747314,0.8176186084747314,0.0,98.66460418701172,108.0,19661.341796875,-0.0,1199.511474609375,1.0,283.1499938964844,284.7624206542969,290.6042785644531,291.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,29217.17578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572669148445129,1.0,0.0,0.0,2.912888526916504,2.912904977798462,5.66162441373308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.14599609375,0.0,816.8132934570312,1895.4371337890625,0.0,1291.222900390625,0.7322959303855896,1.0,0.0,3.0,1.0,0.0
12047280,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.9990000128746032,0.5683143734931946,0.4516195654869079,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8322590589523315,0.2886019349098205,0.2745217978954315,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.8063951134681702,0.2605331540107727,0.1835791021585464,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.7471105456352234,0.2070321589708328,0.1979852318763733,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.7365833520889282,0.1974912881851196,0.8975885510444641,285.4967346191406,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2239685058594,285.4974060058594,1.0,0.4584569633007049,1.0,1.0,0.0,1.0,-2.407252311706543,2.407247543334961,4.663164418161614e-06,1.8612788915634155,0.8174697160720825,0.8174697160720825,0.0,98.90792846679688,111.0,19670.525390625,-0.0,1202.0635986328125,1.0,283.1499938964844,284.76324462890625,290.603759765625,291.9393005371094,293.1499938964844,293.1499938964844,283.1499938964844,29214.68359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574416160583496,1.0,0.0,0.0,2.912783145904541,2.91279935836792,5.661214572683093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.43603515625,0.0,816.7222900390625,1895.4371337890625,0.0,1292.4515380859375,0.731968879699707,1.0,0.0,3.0,1.0,0.0
12047340,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.9990000128746032,0.5633046627044678,0.4609854817390442,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.829310417175293,0.2911664545536041,0.2770342826843261,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8014684915542603,0.2611181437969208,0.1840575784444809,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.7435134649276733,0.208031341433525,0.1990296691656112,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.732020378112793,0.1974510997533798,0.8979571461677551,285.51007080078125,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2271423339844,285.5107727050781,1.0,0.4628621339797973,1.0,1.0,0.0,1.0,-2.423795223236084,2.423790454864502,4.727494797407417e-06,1.8741308450698853,0.8173501491546631,0.8173501491546631,0.0,101.97272491455078,99.0,19777.732421875,-0.0,1234.0731201171875,1.0,283.1499938964844,284.775146484375,290.5970458984375,291.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,29112.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596754789352417,1.0,0.0,0.0,2.9070475101470947,2.9070639610290527,5.638941615870863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.60595703125,0.0,811.98486328125,1895.4371337890625,0.0,1308.2208251953125,0.7304965853691101,1.0,0.0,3.0,1.0,0.0
12047400,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.9990000128746032,0.5633046627044678,0.4609854817390442,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.829310417175293,0.2911664545536041,0.2770342826843261,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8014684915542603,0.2611181437969208,0.1840575784444809,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.7435134649276733,0.208031341433525,0.1990296691656112,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50982666015625,0.732020378112793,0.1974510997533798,0.8979571461677551,285.51007080078125,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2271423339844,285.5107727050781,1.0,0.4628621339797973,1.0,1.0,0.0,1.0,-2.423795223236084,2.423790454864502,4.727494797407417e-06,1.8741308450698853,0.8173501491546631,0.8173501491546631,0.0,101.97272491455078,99.0,19777.732421875,-0.0,1234.0731201171875,1.0,283.1499938964844,284.775146484375,290.5970458984375,291.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,29112.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596754789352417,1.0,0.0,0.0,2.9070475101470947,2.9070639610290527,5.638941615870863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.60595703125,0.0,811.98486328125,1895.4371337890625,0.0,1308.2208251953125,0.7304965853691101,1.0,0.0,3.0,1.0,0.0
12047460,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.9990000128746032,0.5593435764312744,0.4576968252658844,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8333576321601868,0.293701708316803,0.2793967723846435,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8039880394935608,0.2616775333881378,0.1844273954629898,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.746234655380249,0.2089875340461731,0.1999090611934662,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.73347407579422,0.1973233222961425,0.8973050117492676,285.5160827636719,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2294311523437,285.5160217285156,1.0,0.4616699814796448,1.0,1.0,0.0,1.0,-2.4234209060668945,2.4234161376953125,4.72654255645466e-06,1.874110460281372,0.8171321153640747,0.8171321153640747,0.0,101.076416015625,87.0,19775.255859375,-0.0,1229.919189453125,1.0,283.1499938964844,284.7807922363281,290.5879821777344,291.9330749511719,293.1499938964844,293.1499938964844,283.1499938964844,28955.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617735028266907,1.0,0.0,0.0,2.8981821537017822,2.898198366165161,5.604600801234483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.63623046875,0.0,804.69482421875,1895.4371337890625,0.0,1323.1314697265625,0.7282502055168152,1.0,0.0,3.0,1.0,0.0
12047520,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.9990000128746032,0.5593435764312744,0.4576968252658844,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8333576321601868,0.293701708316803,0.2793967723846435,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8039880394935608,0.2616775333881378,0.1844273954629898,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.746234655380249,0.2089875340461731,0.1999090611934662,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.73347407579422,0.1973233222961425,0.8973050117492676,285.5160827636719,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2294311523437,285.5160217285156,1.0,0.4616699814796448,1.0,1.0,0.0,1.0,-2.4234209060668945,2.4234161376953125,4.72654255645466e-06,1.874110460281372,0.8171321153640747,0.8171321153640747,0.0,101.076416015625,87.0,19775.255859375,-0.0,1229.919189453125,1.0,283.1499938964844,284.7807922363281,290.5879821777344,291.9330749511719,293.1499938964844,293.1499938964844,283.1499938964844,28955.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617735028266907,1.0,0.0,0.0,2.8981821537017822,2.898198366165161,5.604600801234483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.63623046875,0.0,804.69482421875,1895.4371337890625,0.0,1323.1314697265625,0.7282502055168152,1.0,0.0,3.0,1.0,0.0
