time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047580,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.9990000128746032,0.5588738322257996,0.4441962540149688,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8433398604393005,0.2962214648723602,0.281630277633667,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8124668598175049,0.2622202932834625,0.1847026795148849,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.7543261647224426,0.2099206447601318,0.200651466846466,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.740007758140564,0.1972230523824691,0.8961050510406494,285.5130310058594,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2319030761719,285.5126037597656,1.0,0.4566730260848999,1.0,1.0,0.0,1.0,-2.409675121307373,2.40967059135437,4.6733271119592246e-06,1.8635728359222408,0.8166524767875671,0.8166524767875671,0.0,97.03150939941406,90.0,19677.240234375,-0.0,1197.1646728515625,1.0,283.1499938964844,284.77984619140625,290.5731201171875,291.9153137207031,293.1499938964844,293.1499938964844,283.1499938964844,28761.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626400947570801,1.0,0.0,0.0,2.8861851692199707,2.8862011432647705,5.558296152230469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.43798828125,0.0,795.0127563476562,1895.4371337890625,0.0,1329.31884765625,0.725260317325592,1.0,0.0,3.0,1.0,0.0
12047640,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.9990000128746032,0.5588738322257996,0.4441962540149688,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8433398604393005,0.2962214648723602,0.281630277633667,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8124668598175049,0.2622202932834625,0.1847026795148849,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.7543261647224426,0.2099206447601318,0.200651466846466,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.740007758140564,0.1972230523824691,0.8961050510406494,285.5130310058594,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2319030761719,285.5126037597656,1.0,0.4566730260848999,1.0,1.0,0.0,1.0,-2.409675121307373,2.40967059135437,4.6733271119592246e-06,1.8635728359222408,0.8166524767875671,0.8166524767875671,0.0,97.03150939941406,90.0,19677.240234375,-0.0,1197.1646728515625,1.0,283.1499938964844,284.77984619140625,290.5731201171875,291.9153137207031,293.1499938964844,293.1499938964844,283.1499938964844,28761.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626400947570801,1.0,0.0,0.0,2.8861851692199707,2.8862011432647705,5.558296152230469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.43798828125,0.0,795.0127563476562,1895.4371337890625,0.0,1329.31884765625,0.725260317325592,1.0,0.0,3.0,1.0,0.0
12047700,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.9990000128746032,0.5597100257873535,0.4392938315868377,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.8474210500717163,0.2974981069564819,0.2827732861042022,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.8155857920646667,0.2625039219856262,0.1848575919866562,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.7575399875640869,0.2103994488716125,0.2010455429553985,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.7424987554550171,0.1972278803586959,0.895784318447113,285.5118103027344,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.23388671875,285.5118408203125,1.0,0.4553182721138,1.0,1.0,0.0,1.0,-2.405421495437622,2.405416965484619,4.656599230656866e-06,1.8601385354995728,0.8163964152336121,0.8163964152336121,0.0,95.60625457763672,90.0,19637.818359375,-0.0,1186.3944091796875,1.0,283.1499938964844,284.7805480957031,290.5644836425781,291.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,28640.634765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624225378036499,1.0,0.0,0.0,2.878087520599365,2.878103494644165,5.527150506168255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.01025390625,0.0,788.5782470703125,1895.4371337890625,0.0,1327.7642822265625,0.7235368490219116,1.0,0.0,3.0,1.0,0.0
12047760,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.9990000128746032,0.5605863332748413,0.4360633790493011,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.8505685925483704,0.2987916171550751,0.2839508950710296,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.8177452683448792,0.2627995610237121,0.1850350499153137,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.759900689125061,0.2108891457319259,0.2014698237180709,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7442096471786499,0.1972662210464477,0.8957275748252869,285.51287841796875,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2348022460937,285.5130310058594,1.0,0.4544739127159118,1.0,1.0,0.0,1.0,-2.403607130050659,2.403602600097656,4.649513812182704e-06,1.8586952686309808,0.8160208463668823,0.8160208463668823,0.0,94.70873260498048,93.0,19618.66015625,-0.0,1180.6243896484375,1.0,283.1499938964844,284.7826843261719,290.5567932128906,291.89361572265625,293.1499938964844,293.1499938964844,283.1499938964844,28527.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619276404380798,1.0,0.0,0.0,2.8712306022644043,2.871246576309204,5.500845645656227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.03125,0.0,783.0941162109375,1895.4371337890625,0.0,1324.2308349609375,0.7215585112571716,1.0,0.0,3.0,1.0,0.0
12047820,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9990000128746032,0.5620198845863342,0.432769238948822,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8550224900245667,0.3014244437217712,0.2863823473453522,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.8202563524246216,0.2634228765964508,0.1854365766048431,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7629354000091553,0.2118945717811584,0.2023768424987793,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.7460910081863403,0.1974007189273834,0.8960915803909302,285.5196533203125,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2359924316406,285.52008056640625,1.0,0.45408695936203,1.0,1.0,0.0,1.0,-2.40457534790039,2.4045705795288086,4.653149972000392e-06,1.85938823223114,0.8153926134109497,0.8153926134109497,0.0,93.88894653320312,96.0,19607.169921875,-0.0,1178.3841552734375,1.0,283.1499938964844,284.7914428710937,290.5456237792969,291.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,28242.38671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660759687423706,1.0,0.0,0.0,2.853601217269897,2.853616952896118,5.433502678897639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.37109375,0.0,769.1306762695312,1895.4371337890625,0.0,1315.914306640625,0.7171870470046997,1.0,0.0,3.0,1.0,0.0
12047880,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9990000128746032,0.5620198845863342,0.432769238948822,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.8550224900245667,0.3014244437217712,0.2863823473453522,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.8202563524246216,0.2634228765964508,0.1854365766048431,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7629354000091553,0.2118945717811584,0.2023768424987793,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.7460910081863403,0.1974007189273834,0.8960915803909302,285.5196533203125,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2359924316406,285.52008056640625,1.0,0.45408695936203,1.0,1.0,0.0,1.0,-2.40457534790039,2.4045705795288086,4.653149972000392e-06,1.85938823223114,0.8153926134109497,0.8153926134109497,0.0,93.88894653320312,96.0,19607.169921875,-0.0,1178.3841552734375,1.0,283.1499938964844,284.7914428710937,290.5456237792969,291.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,28242.38671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660759687423706,1.0,0.0,0.0,2.853601217269897,2.853616952896118,5.433502678897639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.37109375,0.0,769.1306762695312,1895.4371337890625,0.0,1315.914306640625,0.7171870470046997,1.0,0.0,3.0,1.0,0.0
12047940,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.9990000128746032,0.5625839829444885,0.4328428208827972,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8574240803718567,0.3041108548641205,0.2889004051685333,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8208420276641846,0.2640855014324188,0.1858913749456405,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.76410311460495,0.2129286676645279,0.2033467441797256,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.7462438344955444,0.1975694149732589,0.8968232870101929,285.531005859375,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2379455566406,285.5316772460937,1.0,0.4550539255142212,1.0,1.0,0.0,1.0,-2.410275936126709,2.410271406173706,4.675143827626016e-06,1.863764405250549,0.8148239850997925,0.8148239850997925,0.0,94.08810424804688,99.0,19626.033203125,-0.0,1185.784912109375,1.0,283.1499938964844,284.8043518066406,290.5389099121094,291.8718566894531,293.1499938964844,293.1499938964844,283.1499938964844,27904.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600204110145569,1.0,0.0,0.0,2.8335094451904297,2.833524942398072,5.357259169613826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.322265625,0.0,753.3360595703125,1895.4371337890625,0.0,1310.665283203125,0.7121900320053101,1.0,0.0,3.0,1.0,0.0
12048000,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.9990000128746032,0.5625839829444885,0.4328428208827972,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309753417969,0.8574240803718567,0.3041108548641205,0.2889004051685333,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8208420276641846,0.2640855014324188,0.1858913749456405,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.76410311460495,0.2129286676645279,0.2033467441797256,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.7462438344955444,0.1975694149732589,0.8968232870101929,285.531005859375,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2379455566406,285.5316772460937,1.0,0.4550539255142212,1.0,1.0,0.0,1.0,-2.410275936126709,2.410271406173706,4.675143827626016e-06,1.863764405250549,0.8148239850997925,0.8148239850997925,0.0,94.08810424804688,99.0,19626.033203125,-0.0,1185.784912109375,1.0,283.1499938964844,284.8043518066406,290.5389099121094,291.8718566894531,293.1499938964844,293.1499938964844,283.1499938964844,27904.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600204110145569,1.0,0.0,0.0,2.8335094451904297,2.833524942398072,5.357259169613826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.322265625,0.0,753.3360595703125,1895.4371337890625,0.0,1310.665283203125,0.7121900320053101,1.0,0.0,3.0,1.0,0.0
12048060,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.9990000128746032,0.5620900392532349,0.4354242086410522,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8582585453987122,0.306840717792511,0.2914867401123047,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8200017213821411,0.2647823691368103,0.1863894760608673,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7638602256774902,0.2139841318130493,0.2043636739253997,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.745078444480896,0.1977443397045135,0.897727370262146,285.546142578125,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24005126953125,285.5469970703125,1.0,0.4570095539093017,1.0,1.0,0.0,1.0,-2.419388055801392,2.4193835258483887,4.7104767872951925e-06,1.8707947731018064,0.814384400844574,0.814384400844574,0.0,95.04300689697266,102.0,19667.28125,-0.0,1200.301513671875,1.0,283.1499938964844,284.8207397460937,290.5343933105469,291.86871337890625,293.1499938964844,293.1499938964844,283.1499938964844,27511.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599755883216858,1.0,0.0,0.0,2.8111796379089355,2.811194896697998,5.273154783935752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.90283203125,0.0,735.92822265625,1895.4371337890625,0.0,1310.3475341796875,0.7066124677658081,1.0,0.0,3.0,1.0,0.0
12048120,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462341308594,0.9990000128746032,0.5620900392532349,0.4354242086410522,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54608154296875,0.8582585453987122,0.306840717792511,0.2914867401123047,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8200017213821411,0.2647823691368103,0.1863894760608673,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7638602256774902,0.2139841318130493,0.2043636739253997,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.745078444480896,0.1977443397045135,0.897727370262146,285.546142578125,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24005126953125,285.5469970703125,1.0,0.4570095539093017,1.0,1.0,0.0,1.0,-2.419388055801392,2.4193835258483887,4.7104767872951925e-06,1.8707947731018064,0.814384400844574,0.814384400844574,0.0,95.04300689697266,102.0,19667.28125,-0.0,1200.301513671875,1.0,283.1499938964844,284.8207397460937,290.5343933105469,291.86871337890625,293.1499938964844,293.1499938964844,283.1499938964844,27511.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599755883216858,1.0,0.0,0.0,2.8111796379089355,2.811194896697998,5.273154783935752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.90283203125,0.0,735.92822265625,1895.4371337890625,0.0,1310.3475341796875,0.7066124677658081,1.0,0.0,3.0,1.0,0.0
12048180,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.9990000128746032,0.5605447888374329,0.4398423135280609,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8579553365707397,0.3096069693565368,0.2941274046897888,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8181384801864624,0.2655094563961029,0.1869231611490249,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.7626053690910339,0.2150558978319168,0.2054158747196197,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7429662942886353,0.1979123950004577,0.8987026810646057,285.564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.24237060546875,285.5654296875,1.0,0.4596820771694183,1.0,1.0,0.0,1.0,-2.430943727493286,2.430938959121704,4.755511326948181e-06,1.879725456237793,0.8141460418701172,0.8141460418701172,0.0,96.56004333496094,105.0,19725.32421875,-0.0,1220.1202392578125,1.0,283.1499938964844,284.840087890625,290.5306701660156,291.8677673339844,293.1499938964844,293.1499938964844,283.1499938964844,27063.55859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605189442634583,1.0,0.0,0.0,2.786840915679932,2.786855936050415,5.18224169354653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.4853515625,0.0,717.12841796875,1895.4371337890625,0.0,1314.2037353515625,0.70050048828125,1.0,0.0,3.0,1.0,0.0
12048240,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.9990000128746032,0.5605447888374329,0.4398423135280609,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.8579553365707397,0.3096069693565368,0.2941274046897888,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.8181384801864624,0.2655094563961029,0.1869231611490249,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.7626053690910339,0.2150558978319168,0.2054158747196197,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7429662942886353,0.1979123950004577,0.8987026810646057,285.564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.24237060546875,285.5654296875,1.0,0.4596820771694183,1.0,1.0,0.0,1.0,-2.430943727493286,2.430938959121704,4.755511326948181e-06,1.879725456237793,0.8141460418701172,0.8141460418701172,0.0,96.56004333496094,105.0,19725.32421875,-0.0,1220.1202392578125,1.0,283.1499938964844,284.840087890625,290.5306701660156,291.8677673339844,293.1499938964844,293.1499938964844,283.1499938964844,27063.55859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605189442634583,1.0,0.0,0.0,2.786840915679932,2.786855936050415,5.18224169354653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.4853515625,0.0,717.12841796875,1895.4371337890625,0.0,1314.2037353515625,0.70050048828125,1.0,0.0,3.0,1.0,0.0
12048300,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.9990000128746032,0.5594050884246826,0.4425759613513946,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.8574888706207275,0.311002254486084,0.2954649329185486,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747375488281,0.8169223070144653,0.2658834457397461,0.1872014552354812,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5745849609375,0.7617014646530151,0.2155968695878982,0.2059524953365326,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.7416512370109558,0.1979909688234329,0.8991957902908325,285.5749206542969,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2437744140625,285.5760192871094,1.0,0.4612218737602234,1.0,1.0,0.0,1.0,-2.437405586242676,2.437400579452514,4.780797098646872e-06,1.884722590446472,0.814185619354248,0.814185619354248,0.0,97.48338317871094,105.0,19758.029296875,-0.0,1231.589111328125,1.0,283.1499938964844,284.85113525390625,290.5289611816406,291.8677062988281,293.1499938964844,293.1499938964844,283.1499938964844,26807.53125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609398126602173,1.0,0.0,0.0,2.7730307579040527,2.773045539855957,5.131008151693095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.44921875,0.0,706.5855712890625,1895.4371337890625,0.0,1317.1947021484375,0.697300136089325,1.0,0.0,3.0,1.0,0.0
12048360,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.9990000128746032,0.5580412149429321,0.4455879330635071,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.8568630218505859,0.3124052584171295,0.2968131005764007,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.8155591487884521,0.2662641704082489,0.187486931681633,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.7606593370437622,0.2161409258842468,0.2064953595399856,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.7402058243751526,0.1980645805597305,0.8996840119361877,285.58551025390625,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2452087402344,285.5866394042969,1.0,0.4628694355487823,1.0,1.0,0.0,1.0,-2.4442248344421387,2.4442200660705566,4.807560344488593e-06,1.889997959136963,0.8141866326332092,0.8141866326332092,0.0,98.49689483642578,108.0,19796.30859375,-0.0,1243.91552734375,1.0,283.1499938964844,284.8620300292969,290.5274963378906,291.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,26558.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614310145378113,1.0,0.0,0.0,2.760730028152466,2.76074481010437,5.085588554720744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.8349609375,0.0,697.1600952148438,1895.4371337890625,0.0,1320.6910400390625,0.6939018368721008,1.0,0.0,3.0,1.0,0.0
12048420,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.9990000128746032,0.5547754764556885,0.4522727429866791,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.8552539944648743,0.3152329325675964,0.2995373904705047,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.8124887943267822,0.2670446932315826,0.1880767196416854,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.7582711577415466,0.2172374874353408,0.2075966149568557,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.7370238900184631,0.1981946974992752,0.9006223082542419,285.60906982421875,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24578857421875,285.6103210449219,1.0,0.4664184153079986,1.0,1.0,0.0,1.0,-2.4586870670318604,2.4586822986602783,4.864579295826843e-06,1.9011887311935425,0.8145891427993774,0.8145891427993774,0.0,100.7461166381836,96.0,19877.572265625,-0.0,1270.6827392578125,1.0,283.1499938964844,284.8862609863281,290.5254211425781,291.8702392578125,293.1499938964844,293.1499938964844,283.1499938964844,25996.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625217795372009,1.0,0.0,0.0,2.733076810836792,2.733091115951538,4.98421741212951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.95751953125,0.0,676.236083984375,1895.4371337890625,0.0,1328.473388671875,0.6871630549430847,1.0,0.0,3.0,1.0,0.0
12048480,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092224121094,0.9990000128746032,0.5547754764556885,0.4522727429866791,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.8552539944648743,0.3152329325675964,0.2995373904705047,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.8124887943267822,0.2670446932315826,0.1880767196416854,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.7582711577415466,0.2172374874353408,0.2075966149568557,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.7370238900184631,0.1981946974992752,0.9006223082542419,285.60906982421875,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24578857421875,285.6103210449219,1.0,0.4664184153079986,1.0,1.0,0.0,1.0,-2.4586870670318604,2.4586822986602783,4.864579295826843e-06,1.9011887311935425,0.8145891427993774,0.8145891427993774,0.0,100.7461166381836,96.0,19877.572265625,-0.0,1270.6827392578125,1.0,283.1499938964844,284.8862609863281,290.5254211425781,291.8702392578125,293.1499938964844,293.1499938964844,283.1499938964844,25996.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625217795372009,1.0,0.0,0.0,2.733076810836792,2.733091115951538,4.98421741212951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.95751953125,0.0,676.236083984375,1895.4371337890625,0.0,1328.473388671875,0.6871630549430847,1.0,0.0,3.0,1.0,0.0
12048540,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.9990000128746032,0.5523472428321838,0.4468138515949249,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.8611065149307251,0.3180470168590545,0.3021363019943237,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.8163434267044067,0.2678092420101166,0.1885719150304794,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.7624673843383789,0.2183071374893188,0.2085576653480529,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.7398512959480286,0.1982799172401428,0.9007750153541564,285.6248474121094,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2470703125,285.62530517578125,1.0,0.4646663963794708,1.0,1.0,0.0,1.0,-2.457204818725586,2.457200050354004,4.859174623561557e-06,1.900280237197876,0.8152633309364319,0.8152633309364319,0.0,99.25309753417967,99.0,19872.658203125,-0.0,1262.62939453125,1.0,283.1499938964844,284.9028015136719,290.5240478515625,291.8710021972656,293.1499938964844,293.1499938964844,283.1499938964844,25468.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635235548019409,1.0,0.0,0.0,2.708329439163208,2.708343744277954,4.894364451502042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.95947265625,0.0,657.7020874023438,1895.4371337890625,0.0,1335.6436767578125,0.6808639764785767,1.0,0.0,3.0,1.0,0.0
12048600,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.9990000128746032,0.5523472428321838,0.4468138515949249,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.8611065149307251,0.3180470168590545,0.3021363019943237,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.8163434267044067,0.2678092420101166,0.1885719150304794,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.7624673843383789,0.2183071374893188,0.2085576653480529,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.7398512959480286,0.1982799172401428,0.9007750153541564,285.6248474121094,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2470703125,285.62530517578125,1.0,0.4646663963794708,1.0,1.0,0.0,1.0,-2.457204818725586,2.457200050354004,4.859174623561557e-06,1.900280237197876,0.8152633309364319,0.8152633309364319,0.0,99.25309753417967,99.0,19872.658203125,-0.0,1262.62939453125,1.0,283.1499938964844,284.9028015136719,290.5240478515625,291.8710021972656,293.1499938964844,293.1499938964844,283.1499938964844,25468.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635235548019409,1.0,0.0,0.0,2.708329439163208,2.708343744277954,4.894364451502042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.95947265625,0.0,657.7020874023438,1895.4371337890625,0.0,1335.6436767578125,0.6808639764785767,1.0,0.0,3.0,1.0,0.0
12048660,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.9990000128746032,0.551657497882843,0.4444142282009125,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.8651363253593445,0.3208898603916168,0.304775595664978,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8184494376182556,0.2685959637165069,0.1890940070152282,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.7650375366210938,0.2193968445062637,0.2095518708229065,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.7412160634994507,0.198434367775917,0.9012391567230223,285.63934326171875,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2493591308594,285.6402282714844,1.0,0.4648847579956054,1.0,1.0,0.0,1.0,-2.459859609603882,2.4598546028137207,4.869368240179028e-06,1.9021751880645752,0.816263735294342,0.816263735294342,0.0,98.69908142089844,102.0,19892.64453125,-0.0,1263.51611328125,1.0,283.1499938964844,284.9189147949219,290.52215576171875,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,24956.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636470556259155,1.0,0.0,0.0,2.6854500770568848,2.6854639053344727,4.812020506506087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.07958984375,0.0,640.7119140625,1895.4371337890625,0.0,1336.5291748046875,0.6749923229217529,1.0,0.0,3.0,1.0,0.0
12048720,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.9990000128746032,0.551657497882843,0.4444142282009125,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.8651363253593445,0.3208898603916168,0.304775595664978,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.8184494376182556,0.2685959637165069,0.1890940070152282,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390686035156,0.7650375366210938,0.2193968445062637,0.2095518708229065,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.7412160634994507,0.198434367775917,0.9012391567230223,285.63934326171875,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2493591308594,285.6402282714844,1.0,0.4648847579956054,1.0,1.0,0.0,1.0,-2.459859609603882,2.4598546028137207,4.869368240179028e-06,1.9021751880645752,0.816263735294342,0.816263735294342,0.0,98.69908142089844,102.0,19892.64453125,-0.0,1263.51611328125,1.0,283.1499938964844,284.9189147949219,290.52215576171875,291.8687744140625,293.1499938964844,293.1499938964844,283.1499938964844,24956.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636470556259155,1.0,0.0,0.0,2.6854500770568848,2.6854639053344727,4.812020506506087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.07958984375,0.0,640.7119140625,1895.4371337890625,0.0,1336.5291748046875,0.6749923229217529,1.0,0.0,3.0,1.0,0.0
12048780,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.9990000128746032,0.550574004650116,0.4453568756580353,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8670880198478699,0.3237785398960113,0.3074930608272552,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.8186802864074707,0.2694143056869507,0.1896649152040481,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7657781839370728,0.220511719584465,0.2106073647737503,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581420898437,0.7409682273864746,0.1986470818519592,0.902185559272766,285.65850830078125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2513732910156,285.6595764160156,1.0,0.4662860929965973,1.0,1.0,0.0,1.0,-2.4673447608947754,2.4673399925231934,4.898955012322404e-06,1.9079277515411377,0.8178136348724365,0.8178136348724365,0.0,99.19068908691406,105.0,19956.07421875,-0.0,1274.6405029296875,1.0,283.1499938964844,284.93829345703125,290.52587890625,291.8739013671875,293.1499938964844,293.1499938964844,283.1499938964844,24441.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634105443954468,1.0,0.0,0.0,2.664580583572388,2.664594411849976,4.737520384878735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8984375,0.0,625.1890258789062,1895.4371337890625,0.0,1334.83349609375,0.6695494055747986,1.0,0.0,3.0,1.0,0.0
12048840,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.9990000128746032,0.550574004650116,0.4453568756580353,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8670880198478699,0.3237785398960113,0.3074930608272552,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.8186802864074707,0.2694143056869507,0.1896649152040481,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.7657781839370728,0.220511719584465,0.2106073647737503,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581420898437,0.7409682273864746,0.1986470818519592,0.902185559272766,285.65850830078125,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2513732910156,285.6595764160156,1.0,0.4662860929965973,1.0,1.0,0.0,1.0,-2.4673447608947754,2.4673399925231934,4.898955012322404e-06,1.9079277515411377,0.8178136348724365,0.8178136348724365,0.0,99.19068908691406,105.0,19956.07421875,-0.0,1274.6405029296875,1.0,283.1499938964844,284.93829345703125,290.52587890625,291.8739013671875,293.1499938964844,293.1499938964844,283.1499938964844,24441.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634105443954468,1.0,0.0,0.0,2.664580583572388,2.664594411849976,4.737520384878735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8984375,0.0,625.1890258789062,1895.4371337890625,0.0,1334.83349609375,0.6695494055747986,1.0,0.0,3.0,1.0,0.0
12048900,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693115234375,0.9990000128746032,0.5497604608535767,0.446692019701004,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.8675212264060974,0.325238972902298,0.3088762760162353,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.8183159828186035,0.2698345482349396,0.1899648606777191,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.7656733393669128,0.2210771143436432,0.211151972413063,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66876220703125,0.7404219508171082,0.19876229763031,0.902757167816162,285.669189453125,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.252197265625,285.6703186035156,1.0,0.4673350751399994,1.0,1.0,0.0,1.0,-2.472310781478882,2.4723060131073,4.918659669783665e-06,1.911756992340088,0.8188774585723877,0.8188774585723877,0.0,99.7059097290039,105.0,19999.693359375,-0.0,1282.8502197265625,1.0,283.1499938964844,284.9486694335937,290.5301513671875,291.8796691894531,293.1499938964844,293.1499938964844,283.1499938964844,24186.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633649468421936,1.0,0.0,0.0,2.6548714637756348,2.654885053634644,4.7030576411088987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.005859375,0.0,617.9613037109375,1895.4371337890625,0.0,1334.5068359375,0.6669885516166687,1.0,0.0,3.0,1.0,0.0
12048960,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.9990000128746032,0.5487415790557861,0.448504775762558,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.8676562309265137,0.3267092108726501,0.3102740943431854,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.817689836025238,0.2702616453170776,0.1902734488248825,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.7653090357780457,0.2216470539569854,0.2117061913013458,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.7396420240402222,0.1988783478736877,0.90336412191391,285.6803894042969,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2529602050781,285.6815795898437,1.0,0.4685736894607544,1.0,1.0,0.0,1.0,-2.477932929992676,2.477927923202514,4.941026418237016e-06,1.9160975217819207,0.820156455039978,0.820156455039978,0.0,100.37117767333984,93.0,20050.630859375,-0.0,1292.5264892578125,1.0,283.1499938964844,284.9593811035156,290.5359191894531,291.8874816894531,293.1499938964844,293.1499938964844,283.1499938964844,23918.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634381413459778,1.0,0.0,0.0,2.6458096504211426,2.645823240280152,4.6710076162526093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.85009765625,0.0,611.0922241210938,1895.4371337890625,0.0,1335.0313720703125,0.6645443439483643,1.0,0.0,3.0,1.0,0.0
12049020,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.9990000128746032,0.5475861430168152,0.4403492212295532,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.8755555152893066,0.3296345472335815,0.3129481673240661,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.8231130838394165,0.2710956037044525,0.190796285867691,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.7712129950523376,0.2227613925933838,0.2126807570457458,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.7440484166145325,0.1990838348865509,0.90390944480896,285.69561767578125,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2548828125,285.696044921875,1.0,0.4659344553947449,1.0,1.0,0.0,1.0,-2.4738214015960693,2.473816633224488,4.925091616314603e-06,1.9131454229354856,0.823237419128418,0.823237419128418,0.0,98.0971450805664,96.0,20070.95703125,-0.0,1277.9010009765625,1.0,283.1499938964844,284.97369384765625,290.5497131347656,291.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,23373.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637710332870483,1.0,0.0,0.0,2.629291534423828,2.629304885864258,4.612865893705021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.98779296875,0.0,598.3900146484375,1895.4371337890625,0.0,1337.41845703125,0.6599904894828796,1.0,0.0,3.0,1.0,0.0
12049080,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.9990000128746032,0.5475861430168152,0.4403492212295532,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.8755555152893066,0.3296345472335815,0.3129481673240661,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.8231130838394165,0.2710956037044525,0.190796285867691,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.7712129950523376,0.2227613925933838,0.2126807570457458,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.7440484166145325,0.1990838348865509,0.90390944480896,285.69561767578125,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2548828125,285.696044921875,1.0,0.4659344553947449,1.0,1.0,0.0,1.0,-2.4738214015960693,2.473816633224488,4.925091616314603e-06,1.9131454229354856,0.823237419128418,0.823237419128418,0.0,98.0971450805664,96.0,20070.95703125,-0.0,1277.9010009765625,1.0,283.1499938964844,284.97369384765625,290.5497131347656,291.9042053222656,293.1499938964844,293.1499938964844,283.1499938964844,23373.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637710332870483,1.0,0.0,0.0,2.629291534423828,2.629304885864258,4.612865893705021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.98779296875,0.0,598.3900146484375,1895.4371337890625,0.0,1337.41845703125,0.6599904894828796,1.0,0.0,3.0,1.0,0.0
12049140,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.9990000128746032,0.5480196475982666,0.4359367787837982,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.8811479806900024,0.3325942754745483,0.3156754374504089,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8264443874359131,0.2719550430774688,0.191353440284729,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.7750918865203857,0.2239001393318176,0.2136999815702438,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.74666428565979,0.1993642300367355,0.9048393964767456,285.7103576660156,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.25762939453125,285.7112731933594,1.0,0.4655365943908691,1.0,1.0,0.0,1.0,-2.474794626235962,2.47478985786438,4.928642738377675e-06,1.91373074054718,0.8271506428718567,0.8271506428718567,0.0,96.97591400146484,99.0,20126.62109375,-0.0,1274.3642578125,1.0,283.1499938964844,284.9881286621094,290.564697265625,291.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,22820.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636374592781067,1.0,0.0,0.0,2.614968061447144,2.614981174468994,4.562744493341597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.1474609375,0.0,587.05615234375,1895.4371337890625,0.0,1336.46044921875,0.6558952927589417,1.0,0.0,3.0,1.0,0.0
12049200,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.9990000128746032,0.5480196475982666,0.4359367787837982,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.8811479806900024,0.3325942754745483,0.3156754374504089,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8264443874359131,0.2719550430774688,0.191353440284729,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.7750918865203857,0.2239001393318176,0.2136999815702438,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.74666428565979,0.1993642300367355,0.9048393964767456,285.7103576660156,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.25762939453125,285.7112731933594,1.0,0.4655365943908691,1.0,1.0,0.0,1.0,-2.474794626235962,2.47478985786438,4.928642738377675e-06,1.91373074054718,0.8271506428718567,0.8271506428718567,0.0,96.97591400146484,99.0,20126.62109375,-0.0,1274.3642578125,1.0,283.1499938964844,284.9881286621094,290.564697265625,291.9206237792969,293.1499938964844,293.1499938964844,283.1499938964844,22820.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636374592781067,1.0,0.0,0.0,2.614968061447144,2.614981174468994,4.562744493341597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.1474609375,0.0,587.05615234375,1895.4371337890625,0.0,1336.46044921875,0.6558952927589417,1.0,0.0,3.0,1.0,0.0
12049260,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.9990000128746032,0.5479515194892883,0.4354247450828552,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8841756582260132,0.335604578256607,0.3184909224510193,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.8275671601295471,0.2728499472141266,0.1919659823179245,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.7767391800880432,0.2250674217939376,0.2147892117500305,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7473180294036865,0.1996997743844986,0.9062703251838684,285.7304077148437,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.260009765625,285.73150634765625,1.0,0.4665278792381286,1.0,1.0,0.0,1.0,-2.481322288513184,2.4813172817230225,4.954590167471906e-06,1.918742537498474,0.8321244716644287,0.8321244716644287,0.0,97.05670166015624,102.0,20232.845703125,-0.0,1282.6658935546875,1.0,283.1499938964844,285.0061340332031,290.5856628417969,291.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,22244.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636223196983337,1.0,0.0,0.0,2.603019952774048,2.6030330657958984,4.521144489899598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.48779296875,0.0,577.0870971679688,1895.4371337890625,0.0,1336.3516845703125,0.6522799134254456,1.0,0.0,3.0,1.0,0.0
12049320,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.9990000128746032,0.5479515194892883,0.4354247450828552,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8841756582260132,0.335604578256607,0.3184909224510193,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.8275671601295471,0.2728499472141266,0.1919659823179245,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301025390625,0.7767391800880432,0.2250674217939376,0.2147892117500305,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7473180294036865,0.1996997743844986,0.9062703251838684,285.7304077148437,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.260009765625,285.73150634765625,1.0,0.4665278792381286,1.0,1.0,0.0,1.0,-2.481322288513184,2.4813172817230225,4.954590167471906e-06,1.918742537498474,0.8321244716644287,0.8321244716644287,0.0,97.05670166015624,102.0,20232.845703125,-0.0,1282.6658935546875,1.0,283.1499938964844,285.0061340332031,290.5856628417969,291.9457092285156,293.1499938964844,293.1499938964844,283.1499938964844,22244.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636223196983337,1.0,0.0,0.0,2.603019952774048,2.6030330657958984,4.521144489899598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.48779296875,0.0,577.0870971679688,1895.4371337890625,0.0,1336.3516845703125,0.6522799134254456,1.0,0.0,3.0,1.0,0.0
12049380,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.9990000128746032,0.5470463633537292,0.4375125169754028,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8854548335075378,0.3386571109294891,0.3213744759559631,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.8272114992141724,0.2737744152545929,0.1926196217536926,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.7768698930740356,0.2262553721666336,0.2159260809421539,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.746615469455719,0.2000476419925689,0.9079231023788452,285.75299072265625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2618103027344,285.75421142578125,1.0,0.468543529510498,1.0,1.0,0.0,1.0,-2.491429567337036,2.491424560546875,4.994992650608765e-06,1.92654812335968,0.8382018208503723,0.8382018208503723,0.0,97.92986297607422,105.0,20371.892578125,-0.0,1298.7701416015625,1.0,283.1499938964844,285.02569580078125,290.61083984375,291.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,21653.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66440749168396,1.0,0.0,0.0,2.593449115753174,2.593461751937866,4.487958165100281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.53173828125,0.0,568.4669799804688,1895.4371337890625,0.0,1341.9888916015625,0.6491546630859375,1.0,0.0,3.0,1.0,0.0
