time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049440,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.9990000128746032,0.5470463633537292,0.4375125169754028,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8854548335075378,0.3386571109294891,0.3213744759559631,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.8272114992141724,0.2737744152545929,0.1926196217536926,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.7768698930740356,0.2262553721666336,0.2159260809421539,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.746615469455719,0.2000476419925689,0.9079231023788452,285.75299072265625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2618103027344,285.75421142578125,1.0,0.468543529510498,1.0,1.0,0.0,1.0,-2.491429567337036,2.491424560546875,4.994992650608765e-06,1.92654812335968,0.8382018208503723,0.8382018208503723,0.0,97.92986297607422,105.0,20371.892578125,-0.0,1298.7701416015625,1.0,283.1499938964844,285.02569580078125,290.61083984375,291.9779357910156,293.1499938964844,293.1499938964844,283.1499938964844,21653.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66440749168396,1.0,0.0,0.0,2.593449115753174,2.593461751937866,4.487958165100281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.53173828125,0.0,568.4669799804688,1895.4371337890625,0.0,1341.9888916015625,0.6491546630859375,1.0,0.0,3.0,1.0,0.0
12049500,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.9990000128746032,0.5462557673454285,0.4393171668052673,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.8855830430984497,0.3401960134506225,0.3228367567062378,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.826606273651123,0.2742456495761871,0.1929589062929153,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646179199219,0.7764942049980164,0.2268546968698501,0.2165080308914184,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.7458649277687073,0.2002178728580474,0.9087797403335572,285.76495361328125,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2625427246094,285.7662048339844,1.0,0.4698447585105896,1.0,1.0,0.0,1.0,-2.4974894523620605,2.4974844455718994,5.019313903176226e-06,1.931236743927002,0.8416768908500671,0.8416768908500671,0.0,98.59959411621094,105.0,20451.451171875,-0.0,1309.1044921875,1.0,283.1499938964844,285.03582763671875,290.62420654296875,291.9956970214844,293.1499938964844,293.1499938964844,283.1499938964844,21352.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651384830474854,1.0,0.0,0.0,2.589561939239502,2.5895745754241943,4.474514980756794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.74072265625,0.0,564.661865234375,1895.4371337890625,0.0,1347.2489013671875,0.6477802395820618,1.0,0.0,3.0,1.0,0.0
12049560,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.9990000128746032,0.5452403426170349,0.4415392577648163,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.8854343891143799,0.3417418599128723,0.3243104517459869,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.8257714509963989,0.2747219204902649,0.1933051496744156,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.7758808732032776,0.2274563908576965,0.2170969843864441,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7448978424072266,0.200382575392723,0.9096366763114928,285.7772521972656,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2631530761719,285.7785339355469,1.0,0.471304327249527,1.0,1.0,0.0,1.0,-2.504082202911377,2.504077196121216,5.045849320595153e-06,1.936341643333435,0.845458984375,0.845458984375,0.0,99.39886474609376,108.0,20536.7734375,-0.0,1320.7003173828125,1.0,283.1499938964844,285.04608154296875,290.6377258300781,292.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,21048.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660768389701843,1.0,0.0,0.0,2.5862855911254883,2.5862982273101807,4.463200014015456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.28173828125,0.0,561.1984252929688,1895.4371337890625,0.0,1354.017822265625,0.6465355753898621,1.0,0.0,3.0,1.0,0.0
12049620,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.9990000128746032,0.5425992012023926,0.4469566941261291,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.8845070004463196,0.3448499143123626,0.3272846639156341,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80230712890625,0.8235827684402466,0.2756862640380859,0.194014236330986,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.7741179466247559,0.2286633849143982,0.2182898670434951,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.742473840713501,0.2006904333829879,0.9113128781318665,285.8025207519531,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2641296386719,285.8038330078125,1.0,0.474586546421051,1.0,1.0,0.0,1.0,-2.518462419509888,2.5184574127197266,5.103994681121549e-06,1.947485089302063,0.8539349436759949,0.8539349436759949,0.0,101.3060073852539,96.0,20721.794921875,-0.0,1346.888916015625,1.0,283.1499938964844,285.0667419433594,290.66485595703125,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,20437.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684358716011047,1.0,0.0,0.0,2.581467866897583,2.5814802646636963,4.4465872406362905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.09765625,0.0,555.2501220703125,1895.4371337890625,0.0,1371.118896484375,0.6444223523139954,1.0,0.0,3.0,1.0,0.0
12049680,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.9990000128746032,0.5425992012023926,0.4469566941261291,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8024597167969,0.8845070004463196,0.3448499143123626,0.3272846639156341,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80230712890625,0.8235827684402466,0.2756862640380859,0.194014236330986,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021545410156,0.7741179466247559,0.2286633849143982,0.2182898670434951,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020324707031,0.742473840713501,0.2006904333829879,0.9113128781318665,285.8025207519531,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2641296386719,285.8038330078125,1.0,0.474586546421051,1.0,1.0,0.0,1.0,-2.518462419509888,2.5184574127197266,5.103994681121549e-06,1.947485089302063,0.8539349436759949,0.8539349436759949,0.0,101.3060073852539,96.0,20721.794921875,-0.0,1346.888916015625,1.0,283.1499938964844,285.0667419433594,290.66485595703125,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,20437.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684358716011047,1.0,0.0,0.0,2.581467866897583,2.5814802646636963,4.4465872406362905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.09765625,0.0,555.2501220703125,1895.4371337890625,0.0,1371.118896484375,0.6444223523139954,1.0,0.0,3.0,1.0,0.0
12049740,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9990000128746032,0.5406627058982849,0.4404326379299164,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.8916110992431641,0.3479335010051727,0.3301283121109009,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.8281624913215637,0.2766233682632446,0.1946239173412323,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.7792584300041199,0.2298343181610107,0.2193381488323211,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7461481094360352,0.2009431570768356,0.912179708480835,285.8192749023437,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2654724121094,285.8197326660156,1.0,0.4726912975311279,1.0,1.0,0.0,1.0,-2.51709532737732,2.517090082168579,5.098992915009148e-06,1.9467017650604248,0.8635095357894897,0.8635095357894897,0.0,99.55612182617188,84.0,20820.84375,-0.0,1337.647705078125,1.0,283.1499938964844,285.0791320800781,290.6905212402344,292.0871887207031,293.1499938964844,293.1499938964844,283.1499938964844,19833.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710764169692993,1.0,0.0,0.0,2.5788686275482178,2.578881025314331,4.4376372443366563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.1669921875,0.0,550.5969848632812,1895.4371337890625,0.0,1390.4007568359375,0.6428118348121643,1.0,0.0,3.0,1.0,0.0
12049800,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193359375,0.9990000128746032,0.5406627058982849,0.4404326379299164,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.8916110992431641,0.3479335010051727,0.3301283121109009,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.8281624913215637,0.2766233682632446,0.1946239173412323,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.7792584300041199,0.2298343181610107,0.2193381488323211,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7461481094360352,0.2009431570768356,0.912179708480835,285.8192749023437,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2654724121094,285.8197326660156,1.0,0.4726912975311279,1.0,1.0,0.0,1.0,-2.51709532737732,2.517090082168579,5.098992915009148e-06,1.9467017650604248,0.8635095357894897,0.8635095357894897,0.0,99.55612182617188,84.0,20820.84375,-0.0,1337.647705078125,1.0,283.1499938964844,285.0791320800781,290.6905212402344,292.0871887207031,293.1499938964844,293.1499938964844,283.1499938964844,19833.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710764169692993,1.0,0.0,0.0,2.5788686275482178,2.578881025314331,4.4376372443366563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.1669921875,0.0,550.5969848632812,1895.4371337890625,0.0,1390.4007568359375,0.6428118348121643,1.0,0.0,3.0,1.0,0.0
12049860,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.9990000128746032,0.5418345332145691,0.424100399017334,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.905867874622345,0.3509902060031891,0.3328455686569214,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.8386721611022949,0.2775316536426544,0.1951393187046051,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.7905296683311462,0.2309795469045639,0.2202589362859726,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82489013671875,0.7553694844245911,0.2012334764003753,0.9126214385032654,285.824951171875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2682189941406,285.824951171875,1.0,0.4672792851924896,1.0,1.0,0.0,1.0,-2.503002405166626,2.5029971599578857,5.042291377321817e-06,1.935912847518921,0.8740336894989014,0.8740336894989014,0.0,94.90592193603516,87.0,20840.80078125,-0.0,1300.1759033203125,1.0,283.1499938964844,285.08209228515625,290.711669921875,292.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,19251.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728724837303162,1.0,0.0,0.0,2.578296661376953,2.578308820724488,4.4356687567415065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.00048828125,0.0,547.1986083984375,1895.4371337890625,0.0,1403.5999755859375,0.6416909098625183,1.0,0.0,3.0,1.0,0.0
12049920,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.9990000128746032,0.5418345332145691,0.424100399017334,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.824951171875,0.905867874622345,0.3509902060031891,0.3328455686569214,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.8386721611022949,0.2775316536426544,0.1951393187046051,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.7905296683311462,0.2309795469045639,0.2202589362859726,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82489013671875,0.7553694844245911,0.2012334764003753,0.9126214385032654,285.824951171875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2682189941406,285.824951171875,1.0,0.4672792851924896,1.0,1.0,0.0,1.0,-2.503002405166626,2.5029971599578857,5.042291377321817e-06,1.935912847518921,0.8740336894989014,0.8740336894989014,0.0,94.90592193603516,87.0,20840.80078125,-0.0,1300.1759033203125,1.0,283.1499938964844,285.08209228515625,290.711669921875,292.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,19251.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728724837303162,1.0,0.0,0.0,2.578296661376953,2.578308820724488,4.4356687567415065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.00048828125,0.0,547.1986083984375,1895.4371337890625,0.0,1403.5999755859375,0.6416909098625183,1.0,0.0,3.0,1.0,0.0
12049980,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.9990000128746032,0.5449972748756409,0.4137988686561584,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.9170402884483336,0.3540827333927154,0.3356406390666961,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324279785156,0.8460033535957336,0.2784640789031982,0.1957064270973205,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.7984656691551208,0.232154294848442,0.2212553322315216,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.7618222832679749,0.2016523331403732,0.9138655066490172,285.8324890136719,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2720642089844,285.83306884765625,1.0,0.4648647904396057,1.0,1.0,0.0,1.0,-2.49734115600586,2.4973361492156982,5.0191665650345385e-06,1.9313530921936035,0.8856350183486938,0.8856350183486938,0.0,92.1517333984375,90.0,20912.984375,-0.0,1281.47265625,1.0,283.1499938964844,285.08697509765625,290.732177734375,292.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,18691.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734857559204102,1.0,0.0,0.0,2.579641103744507,2.579653263092041,4.440296379470965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.37109375,0.0,544.987548828125,1895.4371337890625,0.0,1408.1220703125,0.6410384178161621,1.0,0.0,3.0,1.0,0.0
12050040,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8325500488281,0.9990000128746032,0.5449972748756409,0.4137988686561584,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.9170402884483336,0.3540827333927154,0.3356406390666961,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324279785156,0.8460033535957336,0.2784640789031982,0.1957064270973205,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.7984656691551208,0.232154294848442,0.2212553322315216,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.7618222832679749,0.2016523331403732,0.9138655066490172,285.8324890136719,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2720642089844,285.83306884765625,1.0,0.4648647904396057,1.0,1.0,0.0,1.0,-2.49734115600586,2.4973361492156982,5.0191665650345385e-06,1.9313530921936035,0.8856350183486938,0.8856350183486938,0.0,92.1517333984375,90.0,20912.984375,-0.0,1281.47265625,1.0,283.1499938964844,285.08697509765625,290.732177734375,292.1355285644531,293.1499938964844,293.1499938964844,283.1499938964844,18691.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734857559204102,1.0,0.0,0.0,2.579641103744507,2.579653263092041,4.440296379470965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.37109375,0.0,544.987548828125,1895.4371337890625,0.0,1408.1220703125,0.6410384178161621,1.0,0.0,3.0,1.0,0.0
12050100,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389587402344,0.9990000128746032,0.546474277973175,0.4108369350433349,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388977050781,0.9211029410362244,0.3556497693061828,0.337079793214798,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.8483796715736389,0.2789439857006073,0.1960161626338958,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.8010965585708618,0.232754647731781,0.22178915143013,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8386535644531,0.763886034488678,0.2018909603357315,0.9147661328315736,285.8388977050781,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.27264404296875,285.839599609375,1.0,0.4644359648227691,1.0,1.0,0.0,1.0,-2.4976041316986084,2.497599124908448,5.020174739911454e-06,1.931531310081482,0.8919075131416321,0.8919075131416321,0.0,91.43538665771484,90.0,20972.86328125,-0.0,1278.748046875,1.0,283.1499938964844,285.0913391113281,290.7444763183594,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18418.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736869812011719,1.0,0.0,0.0,2.581030368804932,2.581042528152466,4.445080037385196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.3447265625,0.0,544.3175048828125,1895.4371337890625,0.0,1409.607666015625,0.6408857107162476,1.0,0.0,3.0,1.0,0.0
12050160,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.9990000128746032,0.5477885603904724,0.408954381942749,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.9242998957633972,0.3572286069393158,0.3385411202907562,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462219238281,0.850083589553833,0.2794318497180938,0.1963393688201904,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.8030402660369873,0.2333618104457855,0.2223403602838516,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.7653306722640991,0.2021360397338867,0.915763795375824,285.8463439941406,284.95001220703125,294.1689147949219,287.7550964355469,294.16754150390625,297.2730712890625,285.8471374511719,1.0,0.4644251763820648,1.0,1.0,0.0,1.0,-2.499345064163208,2.499339818954468,5.027136012358824e-06,1.9328593015670776,0.8981293439865112,0.8981293439865112,0.0,91.03487396240234,93.0,21043.810546875,-0.0,1279.1795654296875,1.0,283.1499938964844,285.096435546875,290.7580871582031,292.16705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18158.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740004420280457,1.0,0.0,0.0,2.582789182662964,2.582801103591919,4.451139830052853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.208984375,0.0,543.9256591796875,1895.4371337890625,0.0,1411.923095703125,0.6408395767211914,1.0,0.0,3.0,1.0,0.0
12050220,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.9990000128746032,0.5496952533721924,0.4079148471355438,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9283800721168518,0.3604160845279693,0.3415195941925049,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8517337441444397,0.2804286777973175,0.1970203965902328,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8051538467407227,0.2345927357673645,0.2234857827425003,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7665786147117615,0.2026252746582031,0.9179102182388306,285.8638916015625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.27471923828125,285.8648681640625,1.0,0.4654357433319092,1.0,1.0,0.0,1.0,-2.506444215774536,2.506439208984375,5.055680958321318e-06,1.9383279085159304,0.9104300141334534,0.9104300141334534,0.0,91.01808166503906,96.0,21213.251953125,-0.0,1287.8438720703125,1.0,283.1499938964844,285.1086730957031,290.7879638671875,292.2057189941406,293.1499938964844,293.1499938964844,283.1499938964844,17702.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752436757087708,1.0,0.0,0.0,2.587080478668213,2.587092399597168,4.46594327740968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.99169921875,0.0,543.90087890625,1895.4371337890625,0.0,1421.1279296875,0.641329824924469,1.0,0.0,3.0,1.0,0.0
12050280,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639831542969,0.9990000128746032,0.5496952533721924,0.4079148471355438,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9283800721168518,0.3604160845279693,0.3415195941925049,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8517337441444397,0.2804286777973175,0.1970203965902328,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8051538467407227,0.2345927357673645,0.2234857827425003,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7665786147117615,0.2026252746582031,0.9179102182388306,285.8638916015625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.27471923828125,285.8648681640625,1.0,0.4654357433319092,1.0,1.0,0.0,1.0,-2.506444215774536,2.506439208984375,5.055680958321318e-06,1.9383279085159304,0.9104300141334534,0.9104300141334534,0.0,91.01808166503906,96.0,21213.251953125,-0.0,1287.8438720703125,1.0,283.1499938964844,285.1086730957031,290.7879638671875,292.2057189941406,293.1499938964844,293.1499938964844,283.1499938964844,17702.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752436757087708,1.0,0.0,0.0,2.587080478668213,2.587092399597168,4.46594327740968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.99169921875,0.0,543.90087890625,1895.4371337890625,0.0,1421.1279296875,0.641329824924469,1.0,0.0,3.0,1.0,0.0
12050340,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9990000128746032,0.55047208070755,0.4097303748130798,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.929973006248474,0.3636279106140136,0.3445524573326111,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.8515093922615051,0.2814431190490722,0.1977361291646957,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8053895831108093,0.2358357608318328,0.224672794342041,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7660582065582275,0.2030950486660003,0.9201210141181946,285.8820495605469,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.27618408203125,285.8830261230469,1.0,0.4675042033195495,1.0,1.0,0.0,1.0,-2.517208814620972,2.5172038078308105,5.099165719002485e-06,1.9466428756713867,0.9229759573936462,0.9229759573936462,0.0,91.8166046142578,99.0,21418.357421875,-0.0,1304.59765625,1.0,283.1499938964844,285.1201477050781,290.8192749023437,292.2488708496094,293.1499938964844,293.1499938964844,283.1499938964844,17355.578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774625778198242,1.0,0.0,0.0,2.596949338912964,2.596961498260498,4.500080876823631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.0380859375,0.0,547.58203125,1895.4371337890625,0.0,1437.6348876953125,0.6430168747901917,1.0,0.0,3.0,1.0,0.0
12050400,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9990000128746032,0.55047208070755,0.4097303748130798,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.929973006248474,0.3636279106140136,0.3445524573326111,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.8515093922615051,0.2814431190490722,0.1977361291646957,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8053895831108093,0.2358357608318328,0.224672794342041,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7660582065582275,0.2030950486660003,0.9201210141181946,285.8820495605469,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.27618408203125,285.8830261230469,1.0,0.4675042033195495,1.0,1.0,0.0,1.0,-2.517208814620972,2.5172038078308105,5.099165719002485e-06,1.9466428756713867,0.9229759573936462,0.9229759573936462,0.0,91.8166046142578,99.0,21418.357421875,-0.0,1304.59765625,1.0,283.1499938964844,285.1201477050781,290.8192749023437,292.2488708496094,293.1499938964844,293.1499938964844,283.1499938964844,17355.578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774625778198242,1.0,0.0,0.0,2.596949338912964,2.596961498260498,4.500080876823631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.0380859375,0.0,547.58203125,1895.4371337890625,0.0,1437.6348876953125,0.6430168747901917,1.0,0.0,3.0,1.0,0.0
12050460,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.9990000128746032,0.5500614047050476,0.4136706590652466,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9297139644622804,0.3668492138385772,0.3476172387599945,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.8499032855033875,0.2824638187885284,0.1984729021787643,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.8042351603507996,0.2370804250240326,0.2258838266134262,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.7642237544059753,0.203534722328186,0.9223026037216188,285.90020751953125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.27703857421875,285.90118408203125,1.0,0.4703413844108581,1.0,1.0,0.0,1.0,-2.5305850505828857,2.530579805374145,5.153474830876803e-06,1.9569807052612305,0.9357645511627196,0.9357645511627196,0.0,93.22628021240234,102.0,21649.55078125,-0.0,1327.396484375,1.0,283.1499938964844,285.1307067871094,290.8500061035156,292.2935485839844,293.1499938964844,293.1499938964844,283.1499938964844,17095.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805481314659119,1.0,0.0,0.0,2.611161231994629,2.611173152923584,4.54946899708375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.26904296875,0.0,554.2113647460938,1895.4371337890625,0.0,1460.7547607421875,0.6458320617675781,1.0,0.0,3.0,1.0,0.0
12050520,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.9990000128746032,0.5500614047050476,0.4136706590652466,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.9297139644622804,0.3668492138385772,0.3476172387599945,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.8499032855033875,0.2824638187885284,0.1984729021787643,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89996337890625,0.8042351603507996,0.2370804250240326,0.2258838266134262,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.7642237544059753,0.203534722328186,0.9223026037216188,285.90020751953125,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.27703857421875,285.90118408203125,1.0,0.4703413844108581,1.0,1.0,0.0,1.0,-2.5305850505828857,2.530579805374145,5.153474830876803e-06,1.9569807052612305,0.9357645511627196,0.9357645511627196,0.0,93.22628021240234,102.0,21649.55078125,-0.0,1327.396484375,1.0,283.1499938964844,285.1307067871094,290.8500061035156,292.2935485839844,293.1499938964844,293.1499938964844,283.1499938964844,17095.826171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805481314659119,1.0,0.0,0.0,2.611161231994629,2.611173152923584,4.54946899708375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.26904296875,0.0,554.2113647460938,1895.4371337890625,0.0,1460.7547607421875,0.6458320617675781,1.0,0.0,3.0,1.0,0.0
12050580,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.9990000128746032,0.5485273599624634,0.4191601276397705,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.9281375408172609,0.3700708150863647,0.3506993651390075,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.8473371267318726,0.2834835350513458,0.1992215067148208,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.8020954728126526,0.2383201271295547,0.227106973528862,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.7614666223526001,0.2039366215467453,0.9243980050086976,285.9178161621094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.27789306640625,285.9187316894531,1.0,0.473726212978363,1.0,1.0,0.0,1.0,-2.545769214630127,2.545764207839966,5.215475084696664e-06,1.9687137603759768,0.9487846493721008,0.9487846493721008,0.0,95.09288787841795,105.0,21900.87109375,-0.0,1354.699951171875,1.0,283.1499938964844,285.139892578125,290.87939453125,292.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,16915.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842567920684814,1.0,0.0,0.0,2.6294655799865723,2.6294777393341064,4.61347667624068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.2001953125,0.0,563.6826782226562,1895.4371337890625,0.0,1488.794921875,0.6497079133987427,1.0,0.0,3.0,1.0,0.0
12050640,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.9990000128746032,0.5485273599624634,0.4191601276397705,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91778564453125,0.9281375408172609,0.3700708150863647,0.3506993651390075,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.8473371267318726,0.2834835350513458,0.1992215067148208,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.8020954728126526,0.2383201271295547,0.227106973528862,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.7614666223526001,0.2039366215467453,0.9243980050086976,285.9178161621094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.27789306640625,285.9187316894531,1.0,0.473726212978363,1.0,1.0,0.0,1.0,-2.545769214630127,2.545764207839966,5.215475084696664e-06,1.9687137603759768,0.9487846493721008,0.9487846493721008,0.0,95.09288787841795,105.0,21900.87109375,-0.0,1354.699951171875,1.0,283.1499938964844,285.139892578125,290.87939453125,292.3382873535156,293.1499938964844,293.1499938964844,283.1499938964844,16915.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842567920684814,1.0,0.0,0.0,2.6294655799865723,2.6294777393341064,4.61347667624068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.2001953125,0.0,563.6826782226562,1895.4371337890625,0.0,1488.794921875,0.6497079133987427,1.0,0.0,3.0,1.0,0.0
12050700,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.9990000128746032,0.5473737120628357,0.4223475456237793,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.92698734998703,0.371679425239563,0.3522437214851379,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.8457987904548645,0.283991277217865,0.1995982080698013,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.8007559776306152,0.2389365434646606,0.2277204245328903,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.7598382234573364,0.2041201293468475,0.925394892692566,285.9259338378906,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2785949707031,285.92681884765625,1.0,0.4755705296993255,1.0,1.0,0.0,1.0,-2.553841590881348,2.5538363456726074,5.248583875072654e-06,1.9749488830566408,0.9553725719451904,0.9553725719451904,0.0,96.1610336303711,105.0,22034.1875,-0.0,1369.666748046875,1.0,283.1499938964844,285.1434326171875,290.8935852050781,292.3606262207031,293.1499938964844,293.1499938964844,283.1499938964844,16865.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862777471542358,1.0,0.0,0.0,2.641000270843506,2.64101243019104,4.654040992591036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.4951171875,0.0,570.0570678710938,1895.4371337890625,0.0,1504.18798828125,0.6519822478294373,1.0,0.0,3.0,1.0,0.0
12050760,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.9990000128746032,0.5459869503974915,0.4257745146751404,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344177246094,0.9256494045257568,0.3732854127883911,0.3537881374359131,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342956542969,0.8441322445869446,0.2844966351985931,0.1999751478433609,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.7992768287658691,0.2395498156547546,0.2283335477113723,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.7580812573432922,0.2042897492647171,0.9263444542884828,285.9344177246094,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.27880859375,285.935302734375,1.0,0.4774931967258453,1.0,1.0,0.0,1.0,-2.5621449947357178,2.562139749526977,5.282746769808e-06,1.9813603162765503,0.9620209336280824,0.9620209336280824,0.0,97.30430603027344,108.0,22167.513671875,-0.0,1385.34716796875,1.0,283.1499938964844,285.1474304199219,290.9073486328125,292.382568359375,293.1499938964844,293.1499938964844,283.1499938964844,16810.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883737444877625,1.0,0.0,0.0,2.651630163192749,2.651642322540283,4.691580954840902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.58984375,0.0,575.9249267578125,1895.4371337890625,0.0,1520.236328125,0.6545823216438293,1.0,0.0,3.0,1.0,0.0
12050820,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9990000128746032,0.5426585078239441,0.4331915378570556,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.922562837600708,0.3764867186546325,0.3568747043609619,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8405297994613647,0.2854982912540436,0.2007283419370651,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.7960125207901001,0.2407653033733368,0.2295567840337753,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.7542886734008789,0.2045842856168747,0.9280815720558168,285.94976806640625,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2778625488281,285.9505920410156,1.0,0.4815142750740051,1.0,1.0,0.0,1.0,-2.5792272090911865,2.579221725463867,5.353361302695703e-06,1.9945415258407595,0.975452959537506,0.975452959537506,0.0,99.77497100830078,111.0,22445.46875,-0.0,1418.4210205078125,1.0,283.1499938964844,285.1531677246094,290.93408203125,292.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,16772.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927516460418701,1.0,0.0,0.0,2.677436351776123,2.6774487495422363,4.783344138559187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.296875,0.0,590.8961791992188,1895.4371337890625,0.0,1554.0267333984375,0.6603967547416687,1.0,0.0,3.0,1.0,0.0
12050880,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9990000128746032,0.5426585078239441,0.4331915378570556,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.922562837600708,0.3764867186546325,0.3568747043609619,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8405297994613647,0.2854982912540436,0.2007283419370651,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.7960125207901001,0.2407653033733368,0.2295567840337753,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.7542886734008789,0.2045842856168747,0.9280815720558168,285.94976806640625,284.95001220703125,294.5512084960937,287.9122619628906,294.5498046875,297.2778625488281,285.9505920410156,1.0,0.4815142750740051,1.0,1.0,0.0,1.0,-2.5792272090911865,2.579221725463867,5.353361302695703e-06,1.9945415258407595,0.975452959537506,0.975452959537506,0.0,99.77497100830078,111.0,22445.46875,-0.0,1418.4210205078125,1.0,283.1499938964844,285.1531677246094,290.93408203125,292.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,16772.962890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927516460418701,1.0,0.0,0.0,2.677436351776123,2.6774487495422363,4.783344138559187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.296875,0.0,590.8961791992188,1895.4371337890625,0.0,1554.0267333984375,0.6603967547416687,1.0,0.0,3.0,1.0,0.0
12050940,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,0.5386595129966736,0.44117271900177,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.9191144108772278,0.3796700537204742,0.3599521517753601,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.8366997838020325,0.2864845693111419,0.2014766484498977,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.7924737930297852,0.2419634312391281,0.2307713329792022,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.750251054763794,0.2048151195049286,0.9295713901519777,285.963623046875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141967773437,297.27685546875,285.96435546875,1.0,0.485695868730545,1.0,1.0,0.0,1.0,-2.596663475036621,2.5966579914093018,5.425899871625006e-06,2.0079829692840576,0.9890599250793456,0.9890599250793456,0.0,102.4412841796875,99.0,22731.53125,-0.0,1453.236083984375,1.0,283.1499938964844,285.1569519042969,290.95965576171875,292.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,16800.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973036527633667,1.0,0.0,0.0,2.7066781520843506,2.706690788269043,4.888398166258412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.19921875,0.0,608.57763671875,1895.4371337890625,0.0,1589.5394287109375,0.6670969724655151,1.0,0.0,3.0,1.0,0.0
12051000,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,0.5386595129966736,0.44117271900177,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.9191144108772278,0.3796700537204742,0.3599521517753601,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635314941406,0.8366997838020325,0.2864845693111419,0.2014766484498977,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.7924737930297852,0.2419634312391281,0.2307713329792022,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.750251054763794,0.2048151195049286,0.9295713901519777,285.963623046875,284.95001220703125,294.6155700683594,287.9369506835937,294.6141967773437,297.27685546875,285.96435546875,1.0,0.485695868730545,1.0,1.0,0.0,1.0,-2.596663475036621,2.5966579914093018,5.425899871625006e-06,2.0079829692840576,0.9890599250793456,0.9890599250793456,0.0,102.4412841796875,99.0,22731.53125,-0.0,1453.236083984375,1.0,283.1499938964844,285.1569519042969,290.95965576171875,292.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,16800.4453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973036527633667,1.0,0.0,0.0,2.7066781520843506,2.706690788269043,4.888398166258412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.19921875,0.0,608.57763671875,1895.4371337890625,0.0,1589.5394287109375,0.6670969724655151,1.0,0.0,3.0,1.0,0.0
12051060,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9990000128746032,0.5355067253112793,0.4364460706710815,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.9258469939231871,0.3827862441539764,0.3628540933132171,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8403486609458923,0.2874097228050232,0.2020981907844543,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.7966405153274536,0.2431012839078903,0.2318134307861328,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.7529863119125366,0.2049580216407776,0.9300729036331176,285.9665222167969,284.95001220703125,294.6793212890625,287.9608154296875,294.677978515625,297.2763061523437,285.96630859375,1.0,0.484435886144638,1.0,1.0,0.0,1.0,-2.597095251083374,2.5970897674560547,5.4281053962768055e-06,2.008514881134033,1.0,1.0,0.0,101.2353973388672,87.0,22911.763671875,-0.0,1448.461181640625,1.0,283.1499938964844,285.1503295898437,290.9827575683594,292.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,16914.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017678022384644,1.0,0.0,0.0,2.738957405090332,2.7389705181121826,5.005689445169992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.94921875,0.0,628.9873046875,1895.4371337890625,0.0,1624.732177734375,0.6746227741241455,1.0,0.0,3.0,1.0,0.0
12051120,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96649169921875,0.9990000128746032,0.5355067253112793,0.4364460706710815,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.9258469939231871,0.3827862441539764,0.3628540933132171,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.8403486609458923,0.2874097228050232,0.2020981907844543,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.7966405153274536,0.2431012839078903,0.2318134307861328,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.7529863119125366,0.2049580216407776,0.9300729036331176,285.9665222167969,284.95001220703125,294.6793212890625,287.9608154296875,294.677978515625,297.2763061523437,285.96630859375,1.0,0.484435886144638,1.0,1.0,0.0,1.0,-2.597095251083374,2.5970897674560547,5.4281053962768055e-06,2.008514881134033,1.0,1.0,0.0,101.2353973388672,87.0,22911.763671875,-0.0,1448.461181640625,1.0,283.1499938964844,285.1503295898437,290.9827575683594,292.5072937011719,293.1499938964844,293.1499938964844,283.1499938964844,16914.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017678022384644,1.0,0.0,0.0,2.738957405090332,2.7389705181121826,5.005689445169992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.94921875,0.0,628.9873046875,1895.4371337890625,0.0,1624.732177734375,0.6746227741241455,1.0,0.0,3.0,1.0,0.0
12051180,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.9990000128746032,0.53553307056427,0.4214180409908294,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.9412179589271544,0.3858344852924347,0.3655848205089569,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.8504572510719299,0.2882751226425171,0.2025991976261139,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.8072977662086487,0.2441886216402053,0.2326992005109787,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.7616382241249084,0.205116868019104,0.9300115704536438,285.9574890136719,284.95001220703125,294.74224853515625,287.9837341308594,294.74090576171875,297.2769470214844,285.9568176269531,1.0,0.4794769287109375,1.0,1.0,0.0,1.0,-2.5839216709136963,2.583916425704956,5.373192379920511e-06,1.9983336925506592,1.0,1.0,0.0,96.96063995361328,90.0,22991.771484375,-0.0,1412.1787109375,1.0,283.1499938964844,285.1341247558594,291.0000305175781,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17317.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050980925559998,1.0,0.0,0.0,2.7718636989593506,2.771876811981201,5.126689757162239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.826171875,0.0,651.901611328125,1895.4371337890625,0.0,1651.2164306640625,0.6827436685562134,1.0,0.0,3.0,1.0,0.0
12051240,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.9990000128746032,0.53553307056427,0.4214180409908294,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.9412179589271544,0.3858344852924347,0.3655848205089569,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.8504572510719299,0.2882751226425171,0.2025991976261139,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.8072977662086487,0.2441886216402053,0.2326992005109787,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.7616382241249084,0.205116868019104,0.9300115704536438,285.9574890136719,284.95001220703125,294.74224853515625,287.9837341308594,294.74090576171875,297.2769470214844,285.9568176269531,1.0,0.4794769287109375,1.0,1.0,0.0,1.0,-2.5839216709136963,2.583916425704956,5.373192379920511e-06,1.9983336925506592,1.0,1.0,0.0,96.96063995361328,90.0,22991.771484375,-0.0,1412.1787109375,1.0,283.1499938964844,285.1341247558594,291.0000305175781,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17317.916015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050980925559998,1.0,0.0,0.0,2.7718636989593506,2.771876811981201,5.126689757162239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.826171875,0.0,651.901611328125,1895.4371337890625,0.0,1651.2164306640625,0.6827436685562134,1.0,0.0,3.0,1.0,0.0
