time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051300,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.9990000128746032,0.5365431308746338,0.415924996137619,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.9472295641899108,0.3873576819896698,0.3669598400592804,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520874023437,0.8544322848320007,0.2887066602706909,0.2028576135635376,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8113378882408142,0.2447351962327957,0.233156532049179,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.7650200724601746,0.2052450627088546,0.930237889289856,285.9520263671875,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2777099609375,285.95172119140625,1.0,0.4781688749790191,1.0,1.0,0.0,1.0,-2.580092668533325,2.580087423324585,5.356847395887598e-06,1.9951573610305784,1.0,1.0,0.0,95.45630645751952,90.0,23046.626953125,-0.0,1400.5548095703125,1.0,283.1499938964844,285.1254577636719,291.0074768066406,292.5429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17545.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061856985092163,1.0,0.0,0.0,2.790055274963379,2.7900686264038086,5.194203822611598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.23974609375,0.0,664.8213500976562,1895.4371337890625,0.0,1659.907470703125,0.6869649887084961,1.0,0.0,3.0,1.0,0.0
12051360,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.9990000128746032,0.5375502705574036,0.4122248291969299,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.9516997337341307,0.3888891935348511,0.3683599233627319,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8573086857795715,0.2891432344913482,0.2031331956386566,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8142287135124207,0.2452877163887024,0.2336390614509582,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.7674336433410645,0.2054015547037124,0.9307084679603576,285.9497375488281,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2784423828125,285.9495849609375,1.0,0.4773842692375183,1.0,1.0,0.0,1.0,-2.5788021087646484,2.578796625137329,5.351285381038906e-06,1.9940576553344729,1.0,1.0,0.0,94.49922943115234,108.0,23118.4453125,-0.0,1394.66552734375,1.0,283.1499938964844,285.11944580078125,291.0155944824219,292.5544128417969,293.1499938964844,293.1499938964844,283.1499938964844,17758.65625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070492506027222,1.0,0.0,0.0,2.806913614273072,2.806926965713501,5.257162456473452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.79443359375,0.0,676.9453735351562,1895.4371337890625,0.0,1666.822509765625,0.6913996934890747,1.0,0.0,3.0,1.0,0.0
12051420,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.9990000128746032,0.5375763773918152,0.4217465817928314,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.946540892124176,0.3920216262340545,0.3713723421096802,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8519129157066345,0.2900725305080414,0.2038335651159286,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.809516429901123,0.2464469075202942,0.2348063886165619,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.7621845602989197,0.2057788223028183,0.9327587485313416,285.95703125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2787170410156,285.9579467773437,1.0,0.4827230274677276,1.0,1.0,0.0,1.0,-2.598541498184204,2.5985360145568848,5.432628768176073e-06,2.008880376815796,1.0,1.0,0.0,97.5122299194336,126.0,23416.47265625,-0.0,1433.914306640625,1.0,283.1499938964844,285.1174011230469,291.0367431640625,292.587646484375,293.1499938964844,293.1499938964844,283.1499938964844,18231.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090202569961548,1.0,0.0,0.0,2.844048023223877,2.844061851501465,5.397183144850715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.39599609375,0.0,704.169677734375,1895.4371337890625,0.0,1682.653564453125,0.7005668878555298,1.0,0.0,3.0,1.0,0.0
12051480,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.9990000128746032,0.5375763773918152,0.4217465817928314,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.946540892124176,0.3920216262340545,0.3713723421096802,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.8519129157066345,0.2900725305080414,0.2038335651159286,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.809516429901123,0.2464469075202942,0.2348063886165619,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.7621845602989197,0.2057788223028183,0.9327587485313416,285.95703125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2787170410156,285.9579467773437,1.0,0.4827230274677276,1.0,1.0,0.0,1.0,-2.598541498184204,2.5985360145568848,5.432628768176073e-06,2.008880376815796,1.0,1.0,0.0,97.5122299194336,126.0,23416.47265625,-0.0,1433.914306640625,1.0,283.1499938964844,285.1174011230469,291.0367431640625,292.587646484375,293.1499938964844,293.1499938964844,283.1499938964844,18231.64453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090202569961548,1.0,0.0,0.0,2.844048023223877,2.844061851501465,5.397183144850715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.39599609375,0.0,704.169677734375,1895.4371337890625,0.0,1682.653564453125,0.7005668878555298,1.0,0.0,3.0,1.0,0.0
12051540,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.9990000128746032,0.5326684713363647,0.4453187584877014,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.9300926327705384,0.3952241539955139,0.3746033608913421,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.8383910655975342,0.2910561859607696,0.2046839296817779,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.7962263822555542,0.2476488649845123,0.2361680567264557,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7495158910751343,0.206100046634674,0.9354389309883118,285.978271484375,284.95001220703125,294.9228515625,288.0452575683594,294.921630859375,297.27655029296875,285.97967529296875,1.0,0.4931759834289551,1.0,1.0,0.0,1.0,-2.636613368988037,2.6366076469421387,5.5925197557371575e-06,2.0380868911743164,1.0,1.0,0.0,104.8840789794922,129.0,23851.0859375,-0.0,1518.1702880859375,1.0,283.1499938964844,285.1261291503906,291.0649108886719,292.6379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18736.505859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128608226776123,1.0,0.0,0.0,2.8831567764282227,2.8831710815429688,5.546638703890494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.31103515625,0.0,733.6204833984375,1895.4371337890625,0.0,1713.6888427734375,0.7102177143096924,1.0,0.0,3.0,1.0,0.0
12051600,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.9990000128746032,0.5326684713363647,0.4453187584877014,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.9300926327705384,0.3952241539955139,0.3746033608913421,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.8383910655975342,0.2910561859607696,0.2046839296817779,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.7962263822555542,0.2476488649845123,0.2361680567264557,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.7495158910751343,0.206100046634674,0.9354389309883118,285.978271484375,284.95001220703125,294.9228515625,288.0452575683594,294.921630859375,297.27655029296875,285.97967529296875,1.0,0.4931759834289551,1.0,1.0,0.0,1.0,-2.636613368988037,2.6366076469421387,5.5925197557371575e-06,2.0380868911743164,1.0,1.0,0.0,104.8840789794922,129.0,23851.0859375,-0.0,1518.1702880859375,1.0,283.1499938964844,285.1261291503906,291.0649108886719,292.6379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18736.505859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128608226776123,1.0,0.0,0.0,2.8831567764282227,2.8831710815429688,5.546638703890494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.31103515625,0.0,733.6204833984375,1895.4371337890625,0.0,1713.6888427734375,0.7102177143096924,1.0,0.0,3.0,1.0,0.0
12051660,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.9990000128746032,0.5242812037467957,0.4653483927249908,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9173761010169984,0.3984025120735168,0.3778139650821686,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8280161619186401,0.2920182645320892,0.2055170834064483,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.7858080267906189,0.2488182485103607,0.2374948859214782,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.7396127581596375,0.206197440624237,0.937171220779419,285.9978332519531,284.95001220703125,294.9794006347656,288.0628967285156,294.9782409667969,297.2737121582031,285.9986877441406,1.0,0.5016739964485168,1.0,1.0,0.0,1.0,-2.669231414794922,2.6692256927490234,5.731975306844106e-06,2.063409805297852,1.0,1.0,0.0,111.44529724121094,132.0,24256.578125,-0.0,1593.2711181640625,1.0,283.1499938964844,285.13232421875,291.0927124023437,292.6922607421875,293.1499938964844,293.1499938964844,283.1499938964844,19272.8359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189029455184937,1.0,0.0,0.0,2.924130916595459,2.924145460128784,5.70541089928156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.70166015625,0.0,765.3447265625,1895.4371337890625,0.0,1763.00439453125,0.720325767993927,1.0,0.0,3.0,1.0,0.0
12051720,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.9990000128746032,0.5242812037467957,0.4653483927249908,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9173761010169984,0.3984025120735168,0.3778139650821686,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8280161619186401,0.2920182645320892,0.2055170834064483,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.7858080267906189,0.2488182485103607,0.2374948859214782,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975280761719,0.7396127581596375,0.206197440624237,0.937171220779419,285.9978332519531,284.95001220703125,294.9794006347656,288.0628967285156,294.9782409667969,297.2737121582031,285.9986877441406,1.0,0.5016739964485168,1.0,1.0,0.0,1.0,-2.669231414794922,2.6692256927490234,5.731975306844106e-06,2.063409805297852,1.0,1.0,0.0,111.44529724121094,132.0,24256.578125,-0.0,1593.2711181640625,1.0,283.1499938964844,285.13232421875,291.0927124023437,292.6922607421875,293.1499938964844,293.1499938964844,283.1499938964844,19272.8359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189029455184937,1.0,0.0,0.0,2.924130916595459,2.924145460128784,5.70541089928156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.70166015625,0.0,765.3447265625,1895.4371337890625,0.0,1763.00439453125,0.720325767993927,1.0,0.0,3.0,1.0,0.0
12051780,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.987394630908966,0.5167497992515564,0.4666458964347839,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9025482535362244,0.4014454483985901,0.3809980750083923,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.8154648542404175,0.2928642034530639,0.2063416540622711,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.77325838804245,0.249873474240303,0.2388074696063995,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7278547883033752,0.206035703420639,0.9380651712417604,286.00103759765625,284.95001220703125,295.0336608886719,288.0788879394531,295.03253173828125,297.2711486816406,286.0004577636719,1.0,0.508063793182373,1.0,1.0,0.0,1.0,-2.67995834350586,2.679952621459961,5.776718808192527e-06,2.071021556854248,1.0,1.0,0.0,118.94412994384766,135.0,24498.78515625,-0.0,1641.7056884765625,1.0,283.1499938964844,285.124267578125,291.1111755371094,292.7323608398437,293.1499938964844,293.1499938964844,283.1499938964844,19840.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255443930625916,1.0,0.0,0.0,2.9668633937835693,2.9668784141540527,5.873384338883625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.6103515625,0.0,799.3911743164062,1895.4371337890625,0.0,1817.87841796875,0.7308651804924011,1.0,0.0,3.0,1.0,0.0
12051840,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.987394630908966,0.5167497992515564,0.4666458964347839,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.9025482535362244,0.4014454483985901,0.3809980750083923,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.8154648542404175,0.2928642034530639,0.2063416540622711,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.77325838804245,0.249873474240303,0.2388074696063995,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7278547883033752,0.206035703420639,0.9380651712417604,286.00103759765625,284.95001220703125,295.0336608886719,288.0788879394531,295.03253173828125,297.2711486816406,286.0004577636719,1.0,0.508063793182373,1.0,1.0,0.0,1.0,-2.67995834350586,2.679952621459961,5.776718808192527e-06,2.071021556854248,1.0,1.0,0.0,118.94412994384766,135.0,24498.78515625,-0.0,1641.7056884765625,1.0,283.1499938964844,285.124267578125,291.1111755371094,292.7323608398437,293.1499938964844,293.1499938964844,283.1499938964844,19840.25,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255443930625916,1.0,0.0,0.0,2.9668633937835693,2.9668784141540527,5.873384338883625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.6103515625,0.0,799.3911743164062,1895.4371337890625,0.0,1817.87841796875,0.7308651804924011,1.0,0.0,3.0,1.0,0.0
12051900,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9786228537559508,0.5144528150558472,0.4643934965133667,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.8957236409187317,0.4029048085212707,0.3825356662273407,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.809063732624054,0.2932321429252624,0.2067189216613769,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.7671618461608887,0.2503525018692016,0.2394213378429412,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.7220309376716614,0.2059197872877121,0.9382652044296264,285.9975891113281,284.95001220703125,295.059814453125,288.0862121582031,295.0587463378906,297.2701110839844,285.997314453125,1.0,0.5103456974029541,1.0,1.0,0.0,1.0,-2.6788580417633057,2.6788523197174072,5.773735665570712e-06,2.071014881134033,1.0,1.0,0.0,122.76930236816406,135.0,24583.326171875,-0.0,1658.6199951171875,1.0,283.1499938964844,285.1164245605469,291.1154479980469,292.74365234375,293.1499938964844,293.1499938964844,283.1499938964844,20147.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283306121826172,1.0,0.0,0.0,2.9897825717926025,2.989798069000244,5.964479328213201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.4287109375,0.0,818.060791015625,1895.4371337890625,0.0,1841.0997314453125,0.736246645450592,1.0,0.0,3.0,1.0,0.0
12051960,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.9716559648513794,0.5125872492790222,0.4626607596874237,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8910146355628967,0.404349535703659,0.3840166330337524,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.8042711615562439,0.2935865521430969,0.2070562094449997,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7628679275512695,0.2508198618888855,0.2399839758872985,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7176773548126221,0.2058215886354446,0.9383378624916076,285.9944763183594,284.95001220703125,295.0852966308594,288.0931091308594,295.0842590332031,297.2691345214844,285.9942321777344,1.0,0.5124136209487915,1.0,1.0,0.0,1.0,-2.6797237396240234,2.679717779159546,5.777334990852978e-06,2.0716207027435303,1.0,1.0,0.0,125.74219512939452,138.0,24668.265625,-0.0,1673.449462890625,1.0,283.1499938964844,285.10906982421875,291.1182556152344,292.7522888183594,293.1499938964844,293.1499938964844,283.1499938964844,20438.322265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306385636329651,1.0,0.0,0.0,3.011248588562012,3.0112640857696533,6.050433967175195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.48193359375,0.0,835.80810546875,1895.4371337890625,0.0,1860.422119140625,0.7418092489242554,1.0,0.0,3.0,1.0,0.0
12052020,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.959941565990448,0.5093690156936646,0.4598451554775238,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.8841581344604492,0.4072199761867523,0.3869099915027618,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.796846866607666,0.2942737936973572,0.207679808139801,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.7564615607261658,0.2517354786396026,0.2410434931516647,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7106566429138184,0.2056826204061508,0.938535749912262,285.9873962402344,284.95001220703125,295.1340637207031,288.1053771972656,295.1330871582031,297.267333984375,285.9870910644531,1.0,0.515949547290802,1.0,1.0,0.0,1.0,-2.682076930999756,2.6820709705352783,5.787256668554619e-06,2.0733299255371094,1.0,1.0,0.0,130.66224670410156,141.0,24842.232421875,-0.0,1699.3546142578125,1.0,283.1499938964844,285.09326171875,291.12359619140625,292.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,21066.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342332005500793,1.0,0.0,0.0,3.057191610336304,3.0572078227996826,6.236467697817716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.8955078125,0.0,874.651123046875,1895.4371337890625,0.0,1890.671142578125,0.7531348466873169,1.0,0.0,3.0,1.0,0.0
12052080,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.959941565990448,0.5093690156936646,0.4598451554775238,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.8841581344604492,0.4072199761867523,0.3869099915027618,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.796846866607666,0.2942737936973572,0.207679808139801,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874572753906,0.7564615607261658,0.2517354786396026,0.2410434931516647,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.7106566429138184,0.2056826204061508,0.938535749912262,285.9873962402344,284.95001220703125,295.1340637207031,288.1053771972656,295.1330871582031,297.267333984375,285.9870910644531,1.0,0.515949547290802,1.0,1.0,0.0,1.0,-2.682076930999756,2.6820709705352783,5.787256668554619e-06,2.0733299255371094,1.0,1.0,0.0,130.66224670410156,141.0,24842.232421875,-0.0,1699.3546142578125,1.0,283.1499938964844,285.09326171875,291.12359619140625,292.7680358886719,293.1499938964844,293.1499938964844,283.1499938964844,21066.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342332005500793,1.0,0.0,0.0,3.057191610336304,3.0572078227996826,6.236467697817716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.8955078125,0.0,874.651123046875,1895.4371337890625,0.0,1890.671142578125,0.7531348466873169,1.0,0.0,3.0,1.0,0.0
12052140,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.9499717354774476,0.5063900947570801,0.4573050737380981,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.8792935013771057,0.4100808501243591,0.3897575736045837,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796142578125,0.7912061810493469,0.2949486672878265,0.2082670331001281,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.7517392635345459,0.2526388764381408,0.2420550882816314,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.7049321532249451,0.2056009173393249,0.938861846923828,285.97955322265625,284.95001220703125,295.1796569824219,288.1156311035156,295.1787414550781,297.26568603515625,285.979248046875,1.0,0.5189751386642456,1.0,1.0,0.0,1.0,-2.6847591400146484,2.68475341796875,5.798639904242009e-06,2.075308561325073,1.0,1.0,0.0,134.74896240234375,144.0,25013.138671875,-0.0,1721.97412109375,1.0,283.1499938964844,285.0768127441406,291.13037109375,292.78472900390625,293.1499938964844,293.1499938964844,283.04998779296875,21724.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371307611465454,1.0,0.0,0.0,3.104585647583008,3.104602336883545,6.431328074540943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.82763671875,0.0,915.9629516601562,1895.4371337890625,0.0,1915.1881103515625,0.764715850353241,1.0,0.0,3.0,1.0,0.0
12052200,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.9499717354774476,0.5063900947570801,0.4573050737380981,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.8792935013771057,0.4100808501243591,0.3897575736045837,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796142578125,0.7912061810493469,0.2949486672878265,0.2082670331001281,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.7517392635345459,0.2526388764381408,0.2420550882816314,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.7049321532249451,0.2056009173393249,0.938861846923828,285.97955322265625,284.95001220703125,295.1796569824219,288.1156311035156,295.1787414550781,297.26568603515625,285.979248046875,1.0,0.5189751386642456,1.0,1.0,0.0,1.0,-2.6847591400146484,2.68475341796875,5.798639904242009e-06,2.075308561325073,1.0,1.0,0.0,134.74896240234375,144.0,25013.138671875,-0.0,1721.97412109375,1.0,283.1499938964844,285.0768127441406,291.13037109375,292.78472900390625,293.1499938964844,293.1499938964844,283.04998779296875,21724.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371307611465454,1.0,0.0,0.0,3.104585647583008,3.104602336883545,6.431328074540943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.82763671875,0.0,915.9629516601562,1895.4371337890625,0.0,1915.1881103515625,0.764715850353241,1.0,0.0,3.0,1.0,0.0
12052260,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.9404146671295166,0.503058671951294,0.454597532749176,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8750854134559631,0.4126645922660827,0.392425924539566,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.7861510515213013,0.2953898012638092,0.2087413668632507,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7475864291191101,0.253354400396347,0.2429414391517639,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.69972825050354,0.2053920626640319,0.9388657212257384,285.900390625,284.95001220703125,295.2217712402344,288.12371826171875,295.220947265625,297.2617492675781,285.89910888671875,1.0,0.5216471552848816,1.0,1.0,0.0,1.0,-2.686354398727417,2.6863484382629395,5.805417458759621e-06,2.076486587524414,1.0,1.0,0.0,138.52719116210938,147.0,25371.572265625,-0.0,1741.6177978515625,1.0,283.05450439453125,284.9815673828125,291.1575927734375,292.8470458984375,293.1499938964844,293.1499938964844,282.75,22391.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451509833335876,1.0,0.0,0.0,3.151843547821045,3.151860475540161,6.628611686210206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.46435546875,0.0,958.4310913085938,1895.4371337890625,0.0,1983.649658203125,0.7761441469192505,1.0,0.0,3.0,1.0,0.0
12052320,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002685546875,0.9404146671295166,0.503058671951294,0.454597532749176,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.8750854134559631,0.4126645922660827,0.392425924539566,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.7861510515213013,0.2953898012638092,0.2087413668632507,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.7475864291191101,0.253354400396347,0.2429414391517639,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.69972825050354,0.2053920626640319,0.9388657212257384,285.900390625,284.95001220703125,295.2217712402344,288.12371826171875,295.220947265625,297.2617492675781,285.89910888671875,1.0,0.5216471552848816,1.0,1.0,0.0,1.0,-2.686354398727417,2.6863484382629395,5.805417458759621e-06,2.076486587524414,1.0,1.0,0.0,138.52719116210938,147.0,25371.572265625,-0.0,1741.6177978515625,1.0,283.05450439453125,284.9815673828125,291.1575927734375,292.8470458984375,293.1499938964844,293.1499938964844,282.75,22391.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451509833335876,1.0,0.0,0.0,3.151843547821045,3.151860475540161,6.628611686210206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.46435546875,0.0,958.4310913085938,1895.4371337890625,0.0,1983.649658203125,0.7761441469192505,1.0,0.0,3.0,1.0,0.0
12052380,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.929445505142212,0.4984815716743469,0.451012372970581,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.8700060844421387,0.4143794476985931,0.3944540321826935,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.7802388072013855,0.2950859665870666,0.2088125944137573,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.7427384853363037,0.2534655332565307,0.2433895170688629,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.6937105655670166,0.2046520709991455,0.93710058927536,285.6707763671875,284.95001220703125,295.2601623535156,288.1295166015625,295.2594299316406,297.2506408691406,285.6675109863281,1.0,0.523841381072998,1.0,1.0,0.0,1.0,-2.682993173599243,2.6829874515533447,5.790901923319325e-06,2.073889970779419,1.0,1.0,0.0,142.5673065185547,150.0,26095.2890625,-0.0,1755.136962890625,1.0,282.7631225585937,284.7213439941406,291.20379638671875,292.9699401855469,293.1499938964844,293.1499938964844,282.45001220703125,23027.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637584209442139,1.0,0.0,0.0,3.1962790489196777,3.1962966918945312,6.816833888478868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.8134765625,0.0,999.5421142578124,1895.4371337890625,0.0,2145.61865234375,0.7870416045188904,1.0,0.0,3.0,1.0,0.0
12052440,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6704406738281,0.929445505142212,0.4984815716743469,0.451012372970581,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.8700060844421387,0.4143794476985931,0.3944540321826935,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.7802388072013855,0.2950859665870666,0.2088125944137573,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67169189453125,0.7427384853363037,0.2534655332565307,0.2433895170688629,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.6937105655670166,0.2046520709991455,0.93710058927536,285.6707763671875,284.95001220703125,295.2601623535156,288.1295166015625,295.2594299316406,297.2506408691406,285.6675109863281,1.0,0.523841381072998,1.0,1.0,0.0,1.0,-2.682993173599243,2.6829874515533447,5.790901923319325e-06,2.073889970779419,1.0,1.0,0.0,142.5673065185547,150.0,26095.2890625,-0.0,1755.136962890625,1.0,282.7631225585937,284.7213439941406,291.20379638671875,292.9699401855469,293.1499938964844,293.1499938964844,282.45001220703125,23027.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637584209442139,1.0,0.0,0.0,3.1962790489196777,3.1962966918945312,6.816833888478868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.8134765625,0.0,999.5421142578124,1895.4371337890625,0.0,2145.61865234375,0.7870416045188904,1.0,0.0,3.0,1.0,0.0
12052500,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.9234609603881836,0.495827317237854,0.4488694369792938,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.8670962452888489,0.4149260520935058,0.3951707184314728,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.7769106030464172,0.2946650981903076,0.2086575627326965,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.7400001883506775,0.2532871067523956,0.2433940023183822,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.6903068423271179,0.2040589749813079,0.9352381825447084,285.5035095214844,284.95001220703125,295.2778625488281,288.1315002441406,295.27716064453125,297.2428283691406,285.4903564453125,1.0,0.5246962904930115,1.0,1.0,0.0,1.0,-2.678863048553467,2.6788573265075684,5.77305763727054e-06,2.070683479309082,1.0,1.0,0.0,144.6880645751953,150.0,26691.0078125,-0.0,1758.717041015625,1.0,282.5149841308594,284.5254821777344,291.2332458496094,293.0912475585937,293.1499938964844,293.1499938964844,282.45001220703125,23336.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775287389755249,1.0,0.0,0.0,3.217705726623535,3.217723608016968,6.90853539708769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.2900390625,0.0,1019.7789916992188,1895.4371337890625,0.0,2247.93310546875,0.7922961115837097,1.0,0.0,3.0,1.0,0.0
12052560,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.917112112045288,0.4929416179656982,0.446425586938858,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232177734375,0.863871157169342,0.415262907743454,0.3956432044506073,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.7732698917388916,0.2940632700920105,0.2083486765623092,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.7369937896728516,0.2529472708702087,0.2432221174240112,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.6865745186805725,0.2033086717128753,0.9325960874557496,285.4233093261719,284.95001220703125,295.2945251464844,288.13287353515625,295.2938537597656,297.23345947265625,285.4197998046875,1.0,0.5253633856773376,1.0,1.0,0.0,1.0,-2.672744035720825,2.672738075256348,5.746686838392634e-06,2.065940618515014,1.0,1.0,0.0,146.90487670898438,153.0,26762.77734375,-0.0,1759.7806396484375,1.0,282.4629211425781,284.4450378417969,291.2027587890625,293.0219116210937,293.1499938964844,293.1499938964844,282.1499938964844,23641.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810526490211487,1.0,0.0,0.0,3.238616943359375,3.2386350631713867,6.998621415732487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.27294921875,0.0,1039.79052734375,1895.4371337890625,0.0,2299.596435546875,0.7974241375923157,1.0,0.0,3.0,1.0,0.0
12052620,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9052987694740297,0.4869399666786194,0.4413434565067291,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8576605916023254,0.4156214892864227,0.396279901266098,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7661950588226318,0.2926028668880462,0.2075391411781311,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.7311052083969116,0.2520085871219635,0.2426155507564544,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.6791554689407349,0.2015492916107177,0.9260348081588744,285.1744384765625,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.2138366699219,285.1712951660156,1.0,0.526263952255249,1.0,1.0,0.0,1.0,-2.6578190326690674,2.657813310623169,5.682572464138502e-06,2.054349184036255,1.0,1.0,0.0,151.1586151123047,156.0,27401.568359375,0.0,1757.1015625,1.0,282.1623840332031,284.1664733886719,291.18603515625,293.0457458496094,293.1499938964844,293.1499938964844,281.8500061035156,24233.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943851351737976,1.0,0.0,0.0,3.2789320945739746,3.2789506912231445,7.173946983130008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0888671875,0.0,1079.106689453125,1895.4371337890625,0.0,2420.204833984375,0.8073102831840515,1.0,0.0,3.0,1.0,0.0
12052680,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9052987694740297,0.4869399666786194,0.4413434565067291,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8576605916023254,0.4156214892864227,0.396279901266098,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.7661950588226318,0.2926028668880462,0.2075391411781311,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.7311052083969116,0.2520085871219635,0.2426155507564544,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.6791554689407349,0.2015492916107177,0.9260348081588744,285.1744384765625,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.2138366699219,285.1712951660156,1.0,0.526263952255249,1.0,1.0,0.0,1.0,-2.6578190326690674,2.657813310623169,5.682572464138502e-06,2.054349184036255,1.0,1.0,0.0,151.1586151123047,156.0,27401.568359375,0.0,1757.1015625,1.0,282.1623840332031,284.1664733886719,291.18603515625,293.0457458496094,293.1499938964844,293.1499938964844,281.8500061035156,24233.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943851351737976,1.0,0.0,0.0,3.2789320945739746,3.2789506912231445,7.173946983130008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.0888671875,0.0,1079.106689453125,1895.4371337890625,0.0,2420.204833984375,0.8073102831840515,1.0,0.0,3.0,1.0,0.0
12052740,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8949325084686279,0.4808642864227295,0.4361067712306976,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8519264459609985,0.4157415330410003,0.3966184854507446,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7595776319503784,0.2909684181213379,0.2065574079751968,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7254891991615295,0.2508658468723297,0.2417571395635604,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6720234155654907,0.1995868682861328,0.9182806015014648,284.951171875,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.1945495605469,284.9477844238281,1.0,0.526689887046814,1.0,1.0,0.0,1.0,-2.6404054164886475,2.640399694442749,5.608186711469898e-06,2.0408082008361816,0.9997347593307496,0.9997347593307496,0.0,155.11502075195312,159.0,28179.26953125,0.0,1749.4298095703125,1.0,281.8619079589844,283.8986511230469,291.1749572753906,293.0781555175781,293.1499938964844,293.1499938964844,281.54998779296875,24808.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805635392665863,1.0,0.0,0.0,3.317270040512085,3.317289113998413,7.342686103584128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.66943359375,0.0,1117.4332275390625,1895.4371337890625,0.0,2523.058837890625,0.8167166113853455,1.0,0.0,3.0,1.0,0.0
12052800,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8949325084686279,0.4808642864227295,0.4361067712306976,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8519264459609985,0.4157415330410003,0.3966184854507446,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7595776319503784,0.2909684181213379,0.2065574079751968,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7254891991615295,0.2508658468723297,0.2417571395635604,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6720234155654907,0.1995868682861328,0.9182806015014648,284.951171875,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.1945495605469,284.9477844238281,1.0,0.526689887046814,1.0,1.0,0.0,1.0,-2.6404054164886475,2.640399694442749,5.608186711469898e-06,2.0408082008361816,0.9997347593307496,0.9997347593307496,0.0,155.11502075195312,159.0,28179.26953125,0.0,1749.4298095703125,1.0,281.8619079589844,283.8986511230469,291.1749572753906,293.0781555175781,293.1499938964844,293.1499938964844,281.54998779296875,24808.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805635392665863,1.0,0.0,0.0,3.317270040512085,3.317289113998413,7.342686103584128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.66943359375,0.0,1117.4332275390625,1895.4371337890625,0.0,2523.058837890625,0.8167166113853455,1.0,0.0,3.0,1.0,0.0
12052860,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.8812392950057983,0.4726892113685608,0.4294657707214355,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8429462909698486,0.4135067164897918,0.395268827676773,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.7497014999389648,0.2870429754257202,0.2043665647506714,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7163196802139282,0.2473211884498596,0.2391826212406158,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.6610416173934937,0.1951620578765869,0.9022083878517152,284.7161560058594,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.1553955078125,284.71197509765625,1.0,0.525961697101593,1.0,1.0,0.0,1.0,-2.6057825088500977,2.6057770252227783,5.462253739096923e-06,2.01413631439209,0.994814395904541,0.994814395904541,0.0,160.57310485839844,147.0,28794.66015625,0.0,1723.588134765625,1.0,281.5614318847656,283.62127685546875,291.1674499511719,293.1109619140625,293.1499938964844,293.1499938964844,281.25,25490.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162516951560974,1.0,0.0,0.0,3.352625131607056,3.352644443511963,7.50003493976692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.7734375,0.0,1154.5794677734375,1895.4371337890625,0.0,2620.87939453125,0.825575590133667,1.0,0.0,3.0,1.0,0.0
12052920,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.8812392950057983,0.4726892113685608,0.4294657707214355,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160339355469,0.8429462909698486,0.4135067164897918,0.395268827676773,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.7497014999389648,0.2870429754257202,0.2043665647506714,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7163196802139282,0.2473211884498596,0.2391826212406158,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.6610416173934937,0.1951620578765869,0.9022083878517152,284.7161560058594,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.1553955078125,284.71197509765625,1.0,0.525961697101593,1.0,1.0,0.0,1.0,-2.6057825088500977,2.6057770252227783,5.462253739096923e-06,2.01413631439209,0.994814395904541,0.994814395904541,0.0,160.57310485839844,147.0,28794.66015625,0.0,1723.588134765625,1.0,281.5614318847656,283.62127685546875,291.1674499511719,293.1109619140625,293.1499938964844,293.1499938964844,281.25,25490.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162516951560974,1.0,0.0,0.0,3.352625131607056,3.352644443511963,7.50003493976692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.7734375,0.0,1154.5794677734375,1895.4371337890625,0.0,2620.87939453125,0.825575590133667,1.0,0.0,3.0,1.0,0.0
12052980,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.8772343993186951,0.4653800427913666,0.4227906763553619,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.8424845337867737,0.4119895398616791,0.3936924040317535,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.7475622892379761,0.2839599549770355,0.202085867524147,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.480712890625,0.7141029238700867,0.2445363849401474,0.2363826036453247,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.657191276550293,0.1914928257465362,0.884907066822052,284.47967529296875,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.1279296875,284.4757080078125,1.0,0.51993727684021,1.0,1.0,0.0,1.0,-2.5689709186553955,2.568965435028076,5.308686013449915e-06,1.9855170249938965,0.986697256565094,0.986697256565094,0.0,158.77731323242188,135.0,29431.005859375,0.0,1663.32666015625,1.0,281.26104736328125,283.3457946777344,291.1589050292969,293.1393737792969,293.1499938964844,293.1499938964844,280.95001220703125,26259.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256397843360901,1.0,0.0,0.0,3.3847644329071045,3.38478422164917,7.644518973393133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.6318359375,0.0,1190.0313720703125,1895.4371337890625,0.0,2707.89501953125,0.8338057994842529,1.0,0.0,3.0,1.0,0.0
12053040,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.8772343993186951,0.4653800427913666,0.4227906763553619,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.8424845337867737,0.4119895398616791,0.3936924040317535,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.7475622892379761,0.2839599549770355,0.202085867524147,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.480712890625,0.7141029238700867,0.2445363849401474,0.2363826036453247,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.657191276550293,0.1914928257465362,0.884907066822052,284.47967529296875,284.95001220703125,295.39556884765625,288.1259155273437,295.39508056640625,297.1279296875,284.4757080078125,1.0,0.51993727684021,1.0,1.0,0.0,1.0,-2.5689709186553955,2.568965435028076,5.308686013449915e-06,1.9855170249938965,0.986697256565094,0.986697256565094,0.0,158.77731323242188,135.0,29431.005859375,0.0,1663.32666015625,1.0,281.26104736328125,283.3457946777344,291.1589050292969,293.1393737792969,293.1499938964844,293.1499938964844,280.95001220703125,26259.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256397843360901,1.0,0.0,0.0,3.3847644329071045,3.38478422164917,7.644518973393133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.6318359375,0.0,1190.0313720703125,1895.4371337890625,0.0,2707.89501953125,0.8338057994842529,1.0,0.0,3.0,1.0,0.0
12053100,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32379150390625,0.8779981136322021,0.4619133472442627,0.419607400894165,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.32440185546875,0.8447373509407043,0.4113896787166595,0.3930200040340423,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269958496094,0.7487596869468689,0.2826170325279236,0.2010579854249954,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.328369140625,0.715218722820282,0.2433370649814605,0.235120415687561,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311767578125,0.6574414372444153,0.1898739337921142,0.876976490020752,284.3249206542969,284.95001220703125,295.40679931640625,288.12457275390625,295.40631103515625,297.1173400878906,284.31219482421875,1.0,0.5159058570861816,1.0,1.0,0.0,1.0,-2.552055835723877,2.5520505905151367,5.238849098532228e-06,1.9723608493804927,0.981042206287384,0.981042206287384,0.0,155.89309692382812,135.0,30152.634765625,0.0,1627.1602783203125,1.0,281.00885009765625,283.1528015136719,291.18267822265625,293.25067138671875,293.1499938964844,293.1499938964844,280.95001220703125,26680.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832618772983551,1.0,0.0,0.0,3.3995163440704346,3.399536371231079,7.711299758739187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.58984375,0.0,1206.99853515625,1895.4371337890625,0.0,2772.83740234375,0.8376634120941162,1.0,0.0,3.0,1.0,0.0
12053160,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.248779296875,0.879763126373291,0.4584441184997558,0.4163489937782287,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489624023437,0.8479505777359009,0.4107933342456817,0.3923062086105346,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497253417969,0.7508153915405273,0.2813080847263336,0.2000272572040558,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2501220703125,0.7171599864959717,0.2421837747097015,0.2338719516992569,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2509460449219,0.6585259437561035,0.1883230507373809,0.869236171245575,284.2491149902344,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.1074523925781,284.2452392578125,1.0,0.5113883018493652,1.0,1.0,0.0,1.0,-2.535243511199951,2.535238265991211,5.169928044779226e-06,1.959298849105835,0.9755613207817078,0.9755613207817078,0.0,152.2744598388672,123.0,30147.83203125,0.0,1588.3790283203125,1.0,280.9606018066406,283.0778503417969,291.15582275390625,293.17779541015625,293.1499938964844,293.1499938964844,280.6499938964844,27126.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349031805992126,1.0,0.0,0.0,3.413283109664917,3.413303136825561,7.773881520733994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.86669921875,0.0,1223.323974609375,1895.4371337890625,0.0,2794.134765625,0.8413285613059998,1.0,0.0,3.0,1.0,0.0
