time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053220,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.8862246870994568,0.4516536891460418,0.4099820256233215,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188293457031,0.8571757674217224,0.4096863865852356,0.3909512460231781,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01959228515625,0.7574055790901184,0.2788427472114563,0.1980612874031067,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199890136719,0.7232231497764587,0.24003566801548,0.2315028011798858,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208435058594,0.6630290150642395,0.18543441593647,0.8545804023742676,284.0190124511719,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.0907897949219,284.0151672363281,1.0,0.5013760328292847,1.0,1.0,0.0,1.0,-2.5031466484069824,2.5031416416168213,5.03964611198171e-06,1.934367060661316,0.9613568186759948,0.9613568186759948,0.0,143.40252685546875,111.0,30849.236328125,0.0,1507.2276611328125,1.0,280.660400390625,282.8113098144531,291.1540832519531,293.2185974121094,293.1499938964844,293.1499938964844,280.3500061035156,28120.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443894982337952,1.0,0.0,0.0,3.437575578689575,3.437596321105957,7.88493025538628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.5712890625,0.0,1253.9066162109375,1895.4371337890625,0.0,2882.75244140625,0.8480427265167236,1.0,0.0,3.0,1.0,0.0
12053280,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.8862246870994568,0.4516536891460418,0.4099820256233215,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0188293457031,0.8571757674217224,0.4096863865852356,0.3909512460231781,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01959228515625,0.7574055790901184,0.2788427472114563,0.1980612874031067,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199890136719,0.7232231497764587,0.24003566801548,0.2315028011798858,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0208435058594,0.6630290150642395,0.18543441593647,0.8545804023742676,284.0190124511719,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.0907897949219,284.0151672363281,1.0,0.5013760328292847,1.0,1.0,0.0,1.0,-2.5031466484069824,2.5031416416168213,5.03964611198171e-06,1.934367060661316,0.9613568186759948,0.9613568186759948,0.0,143.40252685546875,111.0,30849.236328125,0.0,1507.2276611328125,1.0,280.660400390625,282.8113098144531,291.1540832519531,293.2185974121094,293.1499938964844,293.1499938964844,280.3500061035156,28120.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443894982337952,1.0,0.0,0.0,3.437575578689575,3.437596321105957,7.88493025538628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.5712890625,0.0,1253.9066162109375,1895.4371337890625,0.0,2882.75244140625,0.8480427265167236,1.0,0.0,3.0,1.0,0.0
12053340,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7883605957031,0.8956992626190186,0.4449237883090973,0.4036347270011902,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885131835937,0.869488537311554,0.408561110496521,0.3895489275455475,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7892761230469,0.766669750213623,0.2764533758163452,0.1961259990930557,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7896728515625,0.7314383387565613,0.237973004579544,0.2291869670152664,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7905578613281,0.6699878573417664,0.1827010512351989,0.8404995203018188,283.7886962890625,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.076416015625,283.784912109375,1.0,0.4904719889163971,1.0,1.0,0.0,1.0,-2.471809864044189,2.4718050956726074,4.914119017485064e-06,1.910042643547058,0.9440781474113464,0.9440781474113464,0.0,133.2974853515625,99.0,31527.41015625,0.0,1423.716552734375,1.0,280.3601379394531,282.5458068847656,291.1515197753906,293.2579040527344,293.1499938964844,293.1499938964844,280.04998779296875,29282.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538233041763306,1.0,0.0,0.0,3.456826448440552,3.4568474292755127,7.973490028234664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.1796875,0.0,1281.0865478515625,1895.4371337890625,0.0,2971.093017578125,0.8538151383399963,1.0,0.0,3.0,1.0,0.0
12053400,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7883605957031,0.8956992626190186,0.4449237883090973,0.4036347270011902,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7885131835937,0.869488537311554,0.408561110496521,0.3895489275455475,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7892761230469,0.766669750213623,0.2764533758163452,0.1961259990930557,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7896728515625,0.7314383387565613,0.237973004579544,0.2291869670152664,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7905578613281,0.6699878573417664,0.1827010512351989,0.8404995203018188,283.7886962890625,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.076416015625,283.784912109375,1.0,0.4904719889163971,1.0,1.0,0.0,1.0,-2.471809864044189,2.4718050956726074,4.914119017485064e-06,1.910042643547058,0.9440781474113464,0.9440781474113464,0.0,133.2974853515625,99.0,31527.41015625,0.0,1423.716552734375,1.0,280.3601379394531,282.5458068847656,291.1515197753906,293.2579040527344,293.1499938964844,293.1499938964844,280.04998779296875,29282.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538233041763306,1.0,0.0,0.0,3.456826448440552,3.4568474292755127,7.973490028234664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.1796875,0.0,1281.0865478515625,1895.4371337890625,0.0,2971.093017578125,0.8538151383399963,1.0,0.0,3.0,1.0,0.0
12053460,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55828857421875,0.9081262350082396,0.4382227659225464,0.3972928524017334,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55841064453125,0.8848278522491455,0.4073691070079803,0.3880667090415954,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5591735839844,0.7785363793373108,0.2740935981273651,0.1941979825496673,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5595703125,0.741786003112793,0.2359369248151779,0.2268811017274856,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5604553222656,0.679256021976471,0.1800562292337417,0.8267515897750854,283.55859375,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.0635070800781,283.5546875,1.0,0.4789735972881317,1.0,1.0,0.0,1.0,-2.440805673599243,2.440800905227661,4.791556875716196e-06,1.8859939575195312,0.923732340335846,0.923732340335846,0.0,122.5503387451172,87.0,32223.349609375,0.0,1339.864501953125,1.0,280.0599975585937,282.2850646972656,291.14862060546875,293.2970275878906,293.1499938964844,293.1499938964844,279.75,30669.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630226850509644,1.0,0.0,0.0,3.469916582107544,3.469938039779663,8.033991321099165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.5419921875,0.0,1303.97607421875,1895.4371337890625,0.0,3057.35693359375,0.8584680557250977,1.0,0.0,3.0,1.0,0.0
12053520,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55828857421875,0.9081262350082396,0.4382227659225464,0.3972928524017334,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55841064453125,0.8848278522491455,0.4073691070079803,0.3880667090415954,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5591735839844,0.7785363793373108,0.2740935981273651,0.1941979825496673,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5595703125,0.741786003112793,0.2359369248151779,0.2268811017274856,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5604553222656,0.679256021976471,0.1800562292337417,0.8267515897750854,283.55859375,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.0635070800781,283.5546875,1.0,0.4789735972881317,1.0,1.0,0.0,1.0,-2.440805673599243,2.440800905227661,4.791556875716196e-06,1.8859939575195312,0.923732340335846,0.923732340335846,0.0,122.5503387451172,87.0,32223.349609375,0.0,1339.864501953125,1.0,280.0599975585937,282.2850646972656,291.14862060546875,293.2970275878906,293.1499938964844,293.1499938964844,279.75,30669.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630226850509644,1.0,0.0,0.0,3.469916582107544,3.469938039779663,8.033991321099165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.5419921875,0.0,1303.97607421875,1895.4371337890625,0.0,3057.35693359375,0.8584680557250977,1.0,0.0,3.0,1.0,0.0
12053580,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377380371094,0.9228352904319764,0.4323156177997589,0.3917242884635925,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3378601074219,0.9010404348373412,0.4062323868274688,0.3866921663284302,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3388977050781,0.7913472056388855,0.2720156908035278,0.1925055384635925,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.33941650390625,0.7530674338340759,0.2341360300779342,0.2248478978872299,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406677246094,0.6894775629043579,0.1777686476707458,0.8148447871208191,283.338134765625,284.95001220703125,295.502685546875,288.1151123046875,295.502197265625,297.0529479980469,283.3332214355469,1.0,0.4684901237487793,1.0,1.0,0.0,1.0,-2.413683652877808,2.4136788845062256,4.685686690208968e-06,1.8649756908416748,0.9030302166938782,0.9030302166938782,0.0,112.80628204345705,87.0,32964.07421875,0.0,1266.7008056640625,1.0,279.7650451660156,282.03955078125,291.1562194824219,293.35797119140625,293.1499938964844,293.1499938964844,279.75,32148.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722859025001526,1.0,0.0,0.0,3.475052118301392,3.47507381439209,8.05778995527362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.5517578125,0.0,1319.6649169921875,1895.4371337890625,0.0,3144.252197265625,0.8614451885223389,1.0,0.0,3.0,1.0,0.0
12053640,296.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32769775390625,0.9251002669334412,0.4315403997898102,0.3909551203250885,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3277893066406,0.9034449458122252,0.4060888886451721,0.3864916861057281,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3285827636719,0.7932625412940979,0.2717461585998535,0.1922703087329864,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3289794921875,0.7547779679298401,0.2338993996381759,0.2245651632547378,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.32989501953125,0.691017746925354,0.1774661839008331,0.8132133483886719,283.3280029296875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.0516662597656,283.3242492675781,1.0,0.4670353233814239,1.0,1.0,0.0,1.0,-2.40993595123291,2.4099314212799072,4.671148417401128e-06,1.8620680570602417,0.9003074169158936,0.9003074169158936,0.0,111.46980285644533,75.0,32939.69140625,0.0,1256.751708984375,1.0,279.75994873046875,282.0306396484375,291.147216796875,293.33953857421875,293.1499938964844,293.1499938964844,279.45001220703125,32359.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722805976867676,1.0,0.0,0.0,3.475292921066284,3.4753146171569824,8.058906360020046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.50146484375,0.0,1321.410400390625,1895.4371337890625,0.0,3144.20263671875,0.861760675907135,1.0,0.0,3.0,1.0,0.0
12053700,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.171630859375,0.9354732036590576,0.4282377362251282,0.3878425359725952,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1719665527344,0.914959728717804,0.4054360389709472,0.3857025504112243,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1749267578125,0.8019481301307678,0.2705952525138855,0.1913265287876129,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1764221191406,0.7626256346702576,0.2328909933567047,0.2234200537204742,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1799621582031,0.6980506181716919,0.1761994063854217,0.8065717816352844,283.1728210449219,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.04638671875,283.1590881347656,1.0,0.4609357714653015,1.0,1.0,0.0,1.0,-2.3947598934173584,2.3947553634643555,4.61254057881888e-06,1.850308537483216,0.8869732022285461,0.8869732022285461,0.0,105.82676696777344,75.0,33668.03125,0.0,1215.8133544921875,1.0,279.5062561035156,281.8448486328125,291.1716003417969,293.4552001953125,293.1499938964844,293.1499938964844,279.45001220703125,33353.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879226565361023,1.0,0.0,0.0,3.474470376968384,3.474492311477661,8.055092166614486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.44482421875,0.0,1327.6632080078125,1895.4371337890625,0.0,3209.33203125,0.8628045320510864,1.0,0.0,3.0,1.0,0.0
12053760,296.6815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0989685058594,0.946553647518158,0.4248835444450378,0.384628564119339,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0990295410156,0.9281283617019652,0.404717206954956,0.3848221600055694,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.09979248046875,0.8112068176269531,0.2694113552570343,0.1903447210788726,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1001892089844,0.7713088393211365,0.2318514138460159,0.222232386469841,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1011047363281,0.7057024240493774,0.1749176234006881,0.799832284450531,283.0992736816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.04071044921875,283.0956115722656,1.0,0.4547372162342071,1.0,1.0,0.0,1.0,-2.379138469696045,2.379133939743042,4.552636255539255e-06,1.838214993476868,0.8738442659378052,0.8738442659378052,0.0,100.21665954589844,63.0,33610.81640625,0.0,1174.982666015625,1.0,279.4599304199219,281.7794494628906,291.1447448730469,293.37908935546875,293.1499938964844,293.1499938964844,279.75,34459.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813586235046387,1.0,0.0,0.0,3.470817804336548,3.4708399772644043,8.038165901780303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.6181640625,0.0,1331.8494873046875,1895.4371337890625,0.0,3229.31201171875,0.8633686304092407,1.0,0.0,3.0,1.0,0.0
12053820,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587585449219,0.974900484085083,0.420276790857315,0.3794837892055511,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587280273437,0.9621321558952332,0.4046838283538818,0.3838952779769897,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25836181640625,0.8348352313041687,0.2682463824748993,0.1889152228832245,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2581481933594,0.7955174446105957,0.2306758910417556,0.2203802913427353,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2576599121094,0.7255402207374573,0.1731397658586502,0.7884934544563293,283.2586364746094,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.0426025390625,283.2601928710937,1.0,0.4423882961273193,1.0,1.0,0.0,1.0,-2.3542697429656982,2.3542654514312744,4.45791010861285e-06,1.8188512325286863,0.8525102734565735,0.8525102734565735,0.0,88.1780776977539,66.0,32394.6328125,0.0,1098.5523681640625,1.0,279.7406616210937,281.97564697265625,291.03326416015625,293.12274169921875,293.1499938964844,293.1499938964844,280.04998779296875,36421.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610951900482178,1.0,0.0,0.0,3.459317922592163,3.459340333938598,7.98498774656764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2890625,0.0,1334.180419921875,1895.4371337890625,0.0,3039.27685546875,0.863277792930603,1.0,0.0,3.0,1.0,0.0
12053880,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587585449219,0.974900484085083,0.420276790857315,0.3794837892055511,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2587280273437,0.9621321558952332,0.4046838283538818,0.3838952779769897,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.25836181640625,0.8348352313041687,0.2682463824748993,0.1889152228832245,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2581481933594,0.7955174446105957,0.2306758910417556,0.2203802913427353,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2576599121094,0.7255402207374573,0.1731397658586502,0.7884934544563293,283.2586364746094,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.0426025390625,283.2601928710937,1.0,0.4423882961273193,1.0,1.0,0.0,1.0,-2.3542697429656982,2.3542654514312744,4.45791010861285e-06,1.8188512325286863,0.8525102734565735,0.8525102734565735,0.0,88.1780776977539,66.0,32394.6328125,0.0,1098.5523681640625,1.0,279.7406616210937,281.97564697265625,291.03326416015625,293.12274169921875,293.1499938964844,293.1499938964844,280.04998779296875,36421.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610951900482178,1.0,0.0,0.0,3.459317922592163,3.459340333938598,7.98498774656764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.2890625,0.0,1334.180419921875,1895.4371337890625,0.0,3039.27685546875,0.863277792930603,1.0,0.0,3.0,1.0,0.0
12053940,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4582214355469,0.9937307834625244,0.4173363149166107,0.3763065338134765,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.9858365058898926,0.4060295224189758,0.3846085369586944,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576110839844,0.8547949194908142,0.2683364450931549,0.1885839104652404,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45733642578125,0.8152522444725037,0.230498656630516,0.2197252064943313,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.45660400390625,0.7410511374473572,0.1723283380270004,0.7825379967689514,283.4580078125,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.0569152832031,283.46051025390625,1.0,0.4354642033576965,1.0,1.0,0.0,1.0,-2.3429605960845947,2.342956304550171,4.415167040860979e-06,1.810039520263672,0.8341802358627319,0.8341802358627319,0.0,80.57471466064453,69.0,31267.830078125,0.0,1055.8043212890625,1.0,280.0398864746094,282.20709228515625,291.0094299316406,293.004150390625,293.1499938964844,293.1499938964844,280.3500061035156,38224.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368972539901733,1.0,0.0,0.0,3.441646337509156,3.441668748855591,7.903614687165827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.77880859375,0.0,1329.1798095703125,1895.4371337890625,0.0,2812.74072265625,0.8616605401039124,1.0,0.0,3.0,1.0,0.0
12054000,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4582214355469,0.9937307834625244,0.4173363149166107,0.3763065338134765,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.45819091796875,0.9858365058898926,0.4060295224189758,0.3846085369586944,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4576110839844,0.8547949194908142,0.2683364450931549,0.1885839104652404,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45733642578125,0.8152522444725037,0.230498656630516,0.2197252064943313,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.45660400390625,0.7410511374473572,0.1723283380270004,0.7825379967689514,283.4580078125,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.0569152832031,283.46051025390625,1.0,0.4354642033576965,1.0,1.0,0.0,1.0,-2.3429605960845947,2.342956304550171,4.415167040860979e-06,1.810039520263672,0.8341802358627319,0.8341802358627319,0.0,80.57471466064453,69.0,31267.830078125,0.0,1055.8043212890625,1.0,280.0398864746094,282.20709228515625,291.0094299316406,293.004150390625,293.1499938964844,293.1499938964844,280.3500061035156,38224.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368972539901733,1.0,0.0,0.0,3.441646337509156,3.441668748855591,7.903614687165827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.77880859375,0.0,1329.1798095703125,1895.4371337890625,0.0,2812.74072265625,0.8616605401039124,1.0,0.0,3.0,1.0,0.0
12054060,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66534423828125,0.9990000128746032,0.4154660999774933,0.3708971440792084,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6653137207031,0.9973673224449158,0.4080825746059418,0.3862584233283996,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6647644042969,0.8667302131652832,0.2690787315368652,0.1889090985059738,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644592285156,0.8257585167884827,0.2308718413114547,0.2198366671800613,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6637268066406,0.7498875260353088,0.172098159790039,0.780319094657898,283.6651306152344,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.07635498046875,283.66705322265625,1.0,0.4317730367183685,1.0,1.0,0.0,1.0,-2.3355038166046143,2.3354995250701904,4.385003194329329e-06,1.803065180778504,0.8186829090118408,0.8186829090118408,0.0,76.87362670898438,72.0,30224.412109375,0.0,1033.4073486328125,1.0,280.33966064453125,282.4491271972656,291.0211181640625,292.9456787109375,293.1499938964844,293.1499938964844,280.6499938964844,39803.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158988356590271,1.0,0.0,0.0,3.4189186096191406,3.418941020965576,7.799572472322325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.45947265625,0.0,1317.6112060546875,1895.4371337890625,0.0,2617.617431640625,0.8586909174919128,1.0,0.0,3.0,1.0,0.0
12054120,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66534423828125,0.9990000128746032,0.4154660999774933,0.3708971440792084,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6653137207031,0.9973673224449158,0.4080825746059418,0.3862584233283996,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6647644042969,0.8667302131652832,0.2690787315368652,0.1889090985059738,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644592285156,0.8257585167884827,0.2308718413114547,0.2198366671800613,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6637268066406,0.7498875260353088,0.172098159790039,0.780319094657898,283.6651306152344,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.07635498046875,283.66705322265625,1.0,0.4317730367183685,1.0,1.0,0.0,1.0,-2.3355038166046143,2.3354995250701904,4.385003194329329e-06,1.803065180778504,0.8186829090118408,0.8186829090118408,0.0,76.87362670898438,72.0,30224.412109375,0.0,1033.4073486328125,1.0,280.33966064453125,282.4491271972656,291.0211181640625,292.9456787109375,293.1499938964844,293.1499938964844,280.6499938964844,39803.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158988356590271,1.0,0.0,0.0,3.4189186096191406,3.418941020965576,7.799572472322325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.45947265625,0.0,1317.6112060546875,1895.4371337890625,0.0,2617.617431640625,0.8586909174919128,1.0,0.0,3.0,1.0,0.0
12054180,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.9990000128746032,0.4150944054126739,0.3657127022743225,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.9990000128746032,0.4107965528964996,0.3851118087768554,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.8719025254249573,0.2702164053916931,0.1896025687456131,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713684082031,0.8300222158432007,0.2315823435783386,0.2203867882490158,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705444335937,0.753332793712616,0.1722732037305832,0.7804495096206665,283.8721008300781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.0990295410156,283.8749084472656,1.0,0.4300800561904907,1.0,1.0,0.0,1.0,-2.3296077251434326,2.3296031951904297,4.3655186345858965e-06,1.7999364137649536,0.8059330582618713,0.8059330582618713,0.0,75.61719512939453,75.0,29271.048828125,0.0,1022.1170043945312,1.0,280.639404296875,282.6968078613281,291.0368347167969,292.9017639160156,293.1499938964844,293.1499938964844,280.95001220703125,41091.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984505295753479,1.0,0.0,0.0,3.392596244812012,3.3926188945770264,7.679937539251114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.45361328125,0.0,1300.615966796875,1895.4371337890625,0.0,2457.26708984375,0.8546022176742554,1.0,0.0,3.0,1.0,0.0
12054240,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.9990000128746032,0.4150944054126739,0.3657127022743225,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.9990000128746032,0.4107965528964996,0.3851118087768554,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.8719025254249573,0.2702164053916931,0.1896025687456131,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8713684082031,0.8300222158432007,0.2315823435783386,0.2203867882490158,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8705444335937,0.753332793712616,0.1722732037305832,0.7804495096206665,283.8721008300781,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.0990295410156,283.8749084472656,1.0,0.4300800561904907,1.0,1.0,0.0,1.0,-2.3296077251434326,2.3296031951904297,4.3655186345858965e-06,1.7999364137649536,0.8059330582618713,0.8059330582618713,0.0,75.61719512939453,75.0,29271.048828125,0.0,1022.1170043945312,1.0,280.639404296875,282.6968078613281,291.0368347167969,292.9017639160156,293.1499938964844,293.1499938964844,280.95001220703125,41091.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984505295753479,1.0,0.0,0.0,3.392596244812012,3.3926188945770264,7.679937539251114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.45361328125,0.0,1300.615966796875,1895.4371337890625,0.0,2457.26708984375,0.8546022176742554,1.0,0.0,3.0,1.0,0.0
12054300,296.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.9990000128746032,0.41489177942276,0.3645437955856323,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01678466796875,0.9990000128746032,0.412555068731308,0.3838821947574615,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0139465332031,0.8734990358352661,0.270885020494461,0.1900249868631363,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0124816894531,0.8312762975692749,0.2320200204849243,0.2207519263029098,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087890625,0.7543078660964966,0.1724636256694793,0.7810700535774231,284.0158386230469,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.1120300292969,284.0290222167969,1.0,0.4298539459705353,1.0,1.0,0.0,1.0,-2.329153537750244,2.3291492462158203,4.36360687672277e-06,1.799465894699097,0.8010742664337158,0.8010742664337158,0.0,75.34554290771484,75.0,28464.298828125,0.0,1020.2352905273438,1.0,280.8910217285156,282.8816833496094,291.0155334472656,292.7869567871094,293.1499938964844,293.1499938964844,280.95001220703125,41599.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788105309009552,1.0,0.0,0.0,3.378608465194702,3.378631114959717,7.616738457727479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.34619140625,0.0,1290.454833984375,1895.4371337890625,0.0,2363.208984375,0.8522186279296875,1.0,0.0,3.0,1.0,0.0
12054360,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.9990000128746032,0.4146976470947265,0.363995760679245,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.9990000128746032,0.4145347476005554,0.3833050429821014,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834350585937,0.8747507929801941,0.2716663777828216,0.1905453205108642,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08306884765625,0.83221435546875,0.2325456142425537,0.2212205380201339,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821838378906,0.755017876625061,0.1727398037910461,0.7821606993675232,284.0838623046875,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.12615966796875,284.0870361328125,1.0,0.4299864768981933,1.0,1.0,0.0,1.0,-2.3302972316741943,2.3302927017211914,4.367872861621436e-06,1.800345778465271,0.7960326075553894,0.7960326075553894,0.0,75.2621078491211,78.0,28359.31640625,0.0,1021.1167602539062,1.0,280.939208984375,282.9485778808594,291.04669189453125,292.8565368652344,293.1499938964844,293.1499938964844,281.25,42016.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830713391304016,1.0,0.0,0.0,3.364513874053955,3.3645365238189697,7.553321665909607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.64208984375,0.0,1279.6395263671875,1895.4371337890625,0.0,2317.759521484375,0.8496871590614319,1.0,0.0,3.0,1.0,0.0
12054420,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29986572265625,0.9990000128746032,0.4140851199626922,0.3643167614936828,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29986572265625,0.9990000128746032,0.4187057614326477,0.383643090724945,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991638183594,0.8762933611869812,0.2734085917472839,0.1917087733745575,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.8332381248474121,0.2337341457605362,0.222291424870491,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.7556933760643005,0.173423632979393,0.7850072383880615,284.29962158203125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.1537475585937,284.3030700683594,1.0,0.4312057495117187,1.0,1.0,0.0,1.0,-2.337187528610229,2.3371832370758057,4.393652034195839e-06,1.8056640625,0.7890343070030212,0.7890343070030212,0.0,75.54276275634766,81.0,27505.185546875,0.0,1029.55712890625,1.0,281.23876953125,283.2035217285156,291.0522766113281,292.8102111816406,293.1499938964844,293.1499938964844,281.54998779296875,42533.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687721252441406,1.0,0.0,0.0,3.336542844772339,3.336565017700196,7.428253070429491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.03515625,0.0,1256.2828369140625,1895.4371337890625,0.0,2189.942138671875,0.8442823886871338,1.0,0.0,3.0,1.0,0.0
12054480,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29986572265625,0.9990000128746032,0.4140851199626922,0.3643167614936828,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29986572265625,0.9990000128746032,0.4187057614326477,0.383643090724945,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991638183594,0.8762933611869812,0.2734085917472839,0.1917087733745575,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.8332381248474121,0.2337341457605362,0.222291424870491,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2978210449219,0.7556933760643005,0.173423632979393,0.7850072383880615,284.29962158203125,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.1537475585937,284.3030700683594,1.0,0.4312057495117187,1.0,1.0,0.0,1.0,-2.337187528610229,2.3371832370758057,4.393652034195839e-06,1.8056640625,0.7890343070030212,0.7890343070030212,0.0,75.54276275634766,81.0,27505.185546875,0.0,1029.55712890625,1.0,281.23876953125,283.2035217285156,291.0522766113281,292.8102111816406,293.1499938964844,293.1499938964844,281.54998779296875,42533.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687721252441406,1.0,0.0,0.0,3.336542844772339,3.336565017700196,7.428253070429491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.03515625,0.0,1256.2828369140625,1895.4371337890625,0.0,2189.942138671875,0.8442823886871338,1.0,0.0,3.0,1.0,0.0
12054540,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9990000128746032,0.413297951221466,0.3661461770534515,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9990000128746032,0.4230151176452636,0.3855695426464081,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.8769287467002869,0.2754461765289306,0.1930839121341705,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.8334398865699768,0.2351438403129577,0.223581314086914,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242614746094,0.7556343674659729,0.1742921769618988,0.7887599468231201,284.5262145996094,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.1797790527344,284.530029296875,1.0,0.43350750207901,1.0,1.0,0.0,1.0,-2.34940505027771,2.349400520324707,4.439538315637037e-06,1.815083622932434,0.7851331830024719,0.7851331830024719,0.0,76.31491088867188,84.0,26846.267578125,0.0,1045.7301025390625,1.0,281.5384521484375,283.47039794921875,291.0587158203125,292.7731628417969,293.1499938964844,293.1499938964844,281.8500061035156,42605.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555761337280273,1.0,0.0,0.0,3.310666561126709,3.310688734054565,7.3134822287102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.42041015625,0.0,1232.22314453125,1895.4371337890625,0.0,2073.8837890625,0.838754415512085,1.0,0.0,3.0,1.0,0.0
12054600,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9990000128746032,0.413297951221466,0.3661461770534515,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9990000128746032,0.4230151176452636,0.3855695426464081,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.8769287467002869,0.2754461765289306,0.1930839121341705,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.8334398865699768,0.2351438403129577,0.223581314086914,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242614746094,0.7556343674659729,0.1742921769618988,0.7887599468231201,284.5262145996094,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.1797790527344,284.530029296875,1.0,0.43350750207901,1.0,1.0,0.0,1.0,-2.34940505027771,2.349400520324707,4.439538315637037e-06,1.815083622932434,0.7851331830024719,0.7851331830024719,0.0,76.31491088867188,84.0,26846.267578125,0.0,1045.7301025390625,1.0,281.5384521484375,283.47039794921875,291.0587158203125,292.7731628417969,293.1499938964844,293.1499938964844,281.8500061035156,42605.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555761337280273,1.0,0.0,0.0,3.310666561126709,3.310688734054565,7.3134822287102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.42041015625,0.0,1232.22314453125,1895.4371337890625,0.0,2073.8837890625,0.838754415512085,1.0,0.0,3.0,1.0,0.0
12054660,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9990000128746032,0.4123754203319549,0.3691243231296539,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9990000128746032,0.4273671507835388,0.388767808675766,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8769028782844543,0.277766466140747,0.1946686208248138,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.8330368399620056,0.2367652207612991,0.2250862419605255,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.7550246715545654,0.1753255128860473,0.7933299541473389,284.75469970703125,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.2038269042969,284.758544921875,1.0,0.4366964101791382,1.0,1.0,0.0,1.0,-2.366022825241089,2.366018295288086,4.502323918131879e-06,1.827880263328552,0.7842941880226135,0.7842941880226135,0.0,77.49126434326172,87.0,26231.671875,0.0,1068.4814453125,1.0,281.83819580078125,283.738525390625,291.0665283203125,292.7429504394531,293.1499938964844,293.1499938964844,282.1499938964844,42247.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439426779747009,1.0,0.0,0.0,3.288531541824341,3.288553237915039,7.216013386823761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.11376953125,0.0,1209.0926513671875,1895.4371337890625,0.0,1973.280517578125,0.8334669470787048,1.0,0.0,3.0,1.0,0.0
12054720,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9990000128746032,0.4123754203319549,0.3691243231296539,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9990000128746032,0.4273671507835388,0.388767808675766,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8769028782844543,0.277766466140747,0.1946686208248138,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.8330368399620056,0.2367652207612991,0.2250862419605255,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.7550246715545654,0.1753255128860473,0.7933299541473389,284.75469970703125,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.2038269042969,284.758544921875,1.0,0.4366964101791382,1.0,1.0,0.0,1.0,-2.366022825241089,2.366018295288086,4.502323918131879e-06,1.827880263328552,0.7842941880226135,0.7842941880226135,0.0,77.49126434326172,87.0,26231.671875,0.0,1068.4814453125,1.0,281.83819580078125,283.738525390625,291.0665283203125,292.7429504394531,293.1499938964844,293.1499938964844,282.1499938964844,42247.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439426779747009,1.0,0.0,0.0,3.288531541824341,3.288553237915039,7.216013386823761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.11376953125,0.0,1209.0926513671875,1895.4371337890625,0.0,1973.280517578125,0.8334669470787048,1.0,0.0,3.0,1.0,0.0
12054780,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9977900981903076,0.411699116230011,0.3706518113613128,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.4317199289798736,0.3939822614192962,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8756789565086365,0.2803947031497955,0.1964680105447769,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8315654993057251,0.2386176139116287,0.2268135100603103,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7534236907958984,0.1765349954366684,0.798721432685852,285.0048217773437,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2261047363281,285.0088806152344,1.0,0.44053915143013,1.0,1.0,0.0,1.0,-2.3848350048065186,2.384830474853516,4.573949354380602e-06,1.842362642288208,0.7869267463684082,0.7869267463684082,0.0,79.16927337646484,90.0,25779.05078125,0.0,1095.9949951171875,1.0,282.1379089355469,284.0148620605469,291.0749206542969,292.72100830078125,293.1499938964844,293.1499938964844,282.45001220703125,41453.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337611317634583,1.0,0.0,0.0,3.2718958854675293,3.2719175815582275,7.14319128292118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.93994140625,0.0,1188.36865234375,1895.4371337890625,0.0,1886.688232421875,0.8287776708602905,1.0,0.0,3.0,1.0,0.0
12054840,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9977900981903076,0.411699116230011,0.3706518113613128,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.4317199289798736,0.3939822614192962,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8756789565086365,0.2803947031497955,0.1964680105447769,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8315654993057251,0.2386176139116287,0.2268135100603103,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7534236907958984,0.1765349954366684,0.798721432685852,285.0048217773437,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.2261047363281,285.0088806152344,1.0,0.44053915143013,1.0,1.0,0.0,1.0,-2.3848350048065186,2.384830474853516,4.573949354380602e-06,1.842362642288208,0.7869267463684082,0.7869267463684082,0.0,79.16927337646484,90.0,25779.05078125,0.0,1095.9949951171875,1.0,282.1379089355469,284.0148620605469,291.0749206542969,292.72100830078125,293.1499938964844,293.1499938964844,282.45001220703125,41453.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337611317634583,1.0,0.0,0.0,3.2718958854675293,3.2719175815582275,7.14319128292118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.93994140625,0.0,1188.36865234375,1895.4371337890625,0.0,1886.688232421875,0.8287776708602905,1.0,0.0,3.0,1.0,0.0
12054900,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9956835508346558,0.4117325246334076,0.3705478310585022,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.9990000128746032,0.4338423609733581,0.3972977101802826,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.874660849571228,0.2818229794502258,0.1974411755800247,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8304703831672668,0.2396306097507476,0.2277549058198928,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.7522998452186584,0.177212506532669,0.8017272353172302,285.1791076660156,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.2363586425781,285.19482421875,1.0,0.4426300823688507,1.0,1.0,0.0,1.0,-2.3946027755737305,2.3945982456207275,4.611325493897311e-06,1.8498574495315552,0.7901203632354736,0.7901203632354736,0.0,80.17630004882812,90.0,25355.720703125,0.0,1110.9921875,1.0,282.38720703125,284.21539306640625,291.052490234375,292.6241455078125,293.1499938964844,293.1499938964844,282.45001220703125,40897.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268908023834229,1.0,0.0,0.0,3.2660505771636963,3.2660720348358154,7.117691325220221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.40869140625,0.0,1179.2783203125,1895.4371337890625,0.0,1829.08544921875,0.8267581462860107,1.0,0.0,3.0,1.0,0.0
12054960,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9938905239105223,0.4120483100414276,0.3707873821258545,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.9990000128746032,0.4360248446464538,0.400422990322113,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.8739574551582336,0.283376932144165,0.1985211074352264,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2639465332031,0.8296357989311218,0.240741342306137,0.2288049608469009,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.751437246799469,0.1779769361019134,0.8051596879959106,285.2649841308594,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.2469787597656,285.26922607421875,1.0,0.444842517375946,1.0,1.0,0.0,1.0,-2.4053263664245605,2.4053215980529785,4.652529241866432e-06,1.858079552650452,0.7931420803070068,0.7931420803070068,0.0,81.17977142333984,93.0,25421.0859375,0.0,1127.1676025390625,1.0,282.437744140625,284.2937316894531,291.0855407714844,292.7085266113281,293.1499938964844,293.1499938964844,282.75,40268.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255830764770508,1.0,0.0,0.0,3.2620832920074463,3.2621045112609863,7.100409789018158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.37060546875,0.0,1171.4439697265625,1895.4371337890625,0.0,1818.199951171875,0.8250302076339722,1.0,0.0,3.0,1.0,0.0
12055020,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.9902956485748292,0.4130109846591949,0.371581107378006,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.9990000128746032,0.4404380619525909,0.4069186747074127,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.8725726008415222,0.2866633534431457,0.2007954865694046,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.8279851675033569,0.2431027293205261,0.2310305386781692,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7497836351394653,0.1796395778656005,0.8126219511032104,285.5237121582031,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2671203613281,285.5278625488281,1.0,0.4495688378810882,1.0,1.0,0.0,1.0,-2.428452253341675,2.4284474849700928,4.742031705973204e-06,1.8758087158203125,0.8027989864349365,0.8027989864349365,0.0,83.31395721435547,96.0,25078.21484375,0.0,1162.3773193359375,1.0,282.7377014160156,284.5701599121094,291.0938415527344,292.6963195800781,293.1499938964844,293.1499938964844,283.04998779296875,38797.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188771367073059,1.0,0.0,0.0,3.259563446044922,3.259584426879883,7.08944412508572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.8095703125,0.0,1159.3193359375,1895.4371337890625,0.0,1762.7926025390625,0.8224751353263855,1.0,0.0,3.0,1.0,0.0
