time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055080,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.9902956485748292,0.4130109846591949,0.371581107378006,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.9990000128746032,0.4404380619525909,0.4069186747074127,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.8725726008415222,0.2866633534431457,0.2007954865694046,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.8279851675033569,0.2431027293205261,0.2310305386781692,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7497836351394653,0.1796395778656005,0.8126219511032104,285.5237121582031,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2671203613281,285.5278625488281,1.0,0.4495688378810882,1.0,1.0,0.0,1.0,-2.428452253341675,2.4284474849700928,4.742031705973204e-06,1.8758087158203125,0.8027989864349365,0.8027989864349365,0.0,83.31395721435547,96.0,25078.21484375,0.0,1162.3773193359375,1.0,282.7377014160156,284.5701599121094,291.0938415527344,292.6963195800781,293.1499938964844,293.1499938964844,283.04998779296875,38797.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188771367073059,1.0,0.0,0.0,3.259563446044922,3.259584426879883,7.08944412508572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.8095703125,0.0,1159.3193359375,1895.4371337890625,0.0,1762.7926025390625,0.8224751353263855,1.0,0.0,3.0,1.0,0.0
12055140,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.9868258237838744,0.4143736660480499,0.3727626502513885,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.9990000128746032,0.4450425207614898,0.413530170917511,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.780029296875,0.8714310526847839,0.2902253270149231,0.2032662481069564,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8265356421470642,0.2456775903701782,0.2334634363651275,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.7483780980110168,0.1814963966608047,0.8209890127182007,285.7805480957031,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.2870483398437,285.7845458984375,1.0,0.4546556770801544,1.0,1.0,0.0,1.0,-2.453756093978882,2.4537513256073,4.840965175390011e-06,1.8952029943466189,0.8158694505691528,0.8158694505691528,0.0,85.57382202148438,99.0,24751.302734375,0.0,1201.2939453125,1.0,283.03765869140625,284.8436279296875,291.0989990234375,292.6822204589844,293.1499938964844,293.1499938964844,283.1499938964844,37136.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129070162773132,1.0,0.0,0.0,3.264475107192993,3.264495849609375,7.110825777090213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.16650390625,0.0,1152.66455078125,1895.4371337890625,0.0,1714.0634765625,0.8210853338241577,1.0,0.0,3.0,1.0,0.0
12055200,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.9868258237838744,0.4143736660480499,0.3727626502513885,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.9990000128746032,0.4450425207614898,0.413530170917511,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.780029296875,0.8714310526847839,0.2902253270149231,0.2032662481069564,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.8265356421470642,0.2456775903701782,0.2334634363651275,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.7483780980110168,0.1814963966608047,0.8209890127182007,285.7805480957031,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.2870483398437,285.7845458984375,1.0,0.4546556770801544,1.0,1.0,0.0,1.0,-2.453756093978882,2.4537513256073,4.840965175390011e-06,1.8952029943466189,0.8158694505691528,0.8158694505691528,0.0,85.57382202148438,99.0,24751.302734375,0.0,1201.2939453125,1.0,283.03765869140625,284.8436279296875,291.0989990234375,292.6822204589844,293.1499938964844,293.1499938964844,283.1499938964844,37136.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129070162773132,1.0,0.0,0.0,3.264475107192993,3.264495849609375,7.110825777090213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.16650390625,0.0,1152.66455078125,1895.4371337890625,0.0,1714.0634765625,0.8210853338241577,1.0,0.0,3.0,1.0,0.0
12055260,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.982662558555603,0.4153073728084564,0.3738182187080383,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9990000128746032,0.4492349922657013,0.4209376573562622,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8697507977485657,0.293590098619461,0.2057228237390518,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8246285319328308,0.2481008619070053,0.2358862161636352,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.7465837001800537,0.1832465231418609,0.8294132351875305,285.89141845703125,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.30133056640625,285.8934936523437,1.0,0.4599997401237488,1.0,1.0,0.0,1.0,-2.479907274246216,2.4799022674560547,4.944353349856101e-06,1.9152655601501465,0.8292944431304932,0.8292944431304932,0.0,88.07365417480469,102.0,24807.873046875,0.0,1242.9814453125,1.0,283.1455993652344,284.9553527832031,291.144287109375,292.7572937011719,293.1499938964844,293.1499938964844,283.1499938964844,35588.78125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183682918548584,1.0,0.0,0.0,3.271239757537842,3.2712602615356445,7.140326374610595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.79296875,0.0,1148.4366455078125,1895.4371337890625,0.0,1758.616943359375,0.8203285932540894,1.0,0.0,3.0,1.0,0.0
12055320,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.982662558555603,0.4153073728084564,0.3738182187080383,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.9990000128746032,0.4492349922657013,0.4209376573562622,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8697507977485657,0.293590098619461,0.2057228237390518,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.8246285319328308,0.2481008619070053,0.2358862161636352,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.7465837001800537,0.1832465231418609,0.8294132351875305,285.89141845703125,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.30133056640625,285.8934936523437,1.0,0.4599997401237488,1.0,1.0,0.0,1.0,-2.479907274246216,2.4799022674560547,4.944353349856101e-06,1.9152655601501465,0.8292944431304932,0.8292944431304932,0.0,88.07365417480469,102.0,24807.873046875,0.0,1242.9814453125,1.0,283.1455993652344,284.9553527832031,291.144287109375,292.7572937011719,293.1499938964844,293.1499938964844,283.1499938964844,35588.78125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183682918548584,1.0,0.0,0.0,3.271239757537842,3.2712602615356445,7.140326374610595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.79296875,0.0,1148.4366455078125,1895.4371337890625,0.0,1758.616943359375,0.8203285932540894,1.0,0.0,3.0,1.0,0.0
12055380,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.9764506816864014,0.4154549837112427,0.3741999566555023,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.9985716938972472,0.4522362649440765,0.4278015792369842,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153137207031,0.8660993576049805,0.2962509095668793,0.2077225744724273,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.8210186958312988,0.2499562501907348,0.2378232777118683,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.7432071566581726,0.1845249384641647,0.8359893560409546,285.9154052734375,284.95001220703125,295.8028564453125,288.1171264648437,295.80242919921875,297.305908203125,285.9162902832031,1.0,0.464913547039032,1.0,1.0,0.0,1.0,-2.501258134841919,2.501253128051758,5.029691237723455e-06,1.931695342063904,0.8413641452789307,0.8413641452789307,0.0,90.92996215820312,102.0,25020.54296875,0.0,1281.08349609375,1.0,283.1497802734375,284.97381591796875,291.1706237792969,292.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,34313.16796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290828227996826,1.0,0.0,0.0,3.2770254611968994,3.277045726776123,7.165606348280562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.9365234375,0.0,1145.12548828125,1895.4371337890625,0.0,1847.388916015625,0.8201245069503784,1.0,0.0,3.0,1.0,0.0
12055440,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.9756667613983154,0.4154423177242279,0.3742082715034485,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.99810528755188,0.452463835477829,0.4280856251716614,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8655592799186707,0.2964560687541961,0.2078786194324493,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8205054402351379,0.2500948309898376,0.2379717975854873,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.7427319288253784,0.184615671634674,0.8364802002906799,285.9166564941406,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.3059997558594,285.91748046875,1.0,0.4653033316135406,1.0,1.0,0.0,1.0,-2.502559185028076,2.502554178237915,5.034921287006e-06,1.93269944190979,0.8423776030540466,0.8423776030540466,0.0,91.23343658447266,105.0,25035.1484375,0.0,1283.980224609375,1.0,283.1498413085937,284.9746398925781,291.1710205078125,292.822021484375,293.1499938964844,293.1499938964844,283.1499938964844,34216.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299361824989319,1.0,0.0,0.0,3.2777249813079834,3.277745246887207,7.168665661083651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.8896484375,0.0,1145.1082763671875,1895.4371337890625,0.0,1854.5333251953125,0.8198484778404236,1.0,0.0,3.0,1.0,0.0
12055500,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92388916015625,0.9703254699707032,0.4153078198432922,0.3742023706436157,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239196777344,0.9947233200073242,0.4539598822593689,0.4295622110366821,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.8619416356086731,0.2977403998374939,0.2088524550199508,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.8170369863510132,0.2509466111660003,0.2388849705457687,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.7395395636558533,0.1851568073034286,0.8394306898117065,285.9238586425781,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.3066101074219,285.9245300292969,1.0,0.4677460193634033,1.0,1.0,0.0,1.0,-2.510139226913452,2.510134220123291,5.065326604380971e-06,1.93848729133606,0.8489431142807007,0.8489431142807007,0.0,93.23358154296876,105.0,25118.287109375,0.0,1301.88720703125,1.0,283.14996337890625,284.9797058105469,291.1691589355469,292.8311462402344,293.1499938964844,293.1499938964844,283.1499938964844,33560.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349334955215454,1.0,0.0,0.0,3.2800114154815674,3.280031681060791,7.178670671237342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.923828125,0.0,1142.7784423828125,1895.4371337890625,0.0,1896.5858154296875,0.819715142250061,1.0,0.0,3.0,1.0,0.0
12055560,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.964918851852417,0.4151063859462738,0.3741163313388824,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9297180175781,0.9913647174835204,0.4554839432239532,0.4310503005981445,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.8584750294685364,0.2989691495895386,0.2097765654325485,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.8136233687400818,0.2517347335815429,0.2397260814905166,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.736431896686554,0.1856304258108139,0.8420271873474121,285.9296569824219,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.3071594238281,285.93023681640625,1.0,0.4700759053230285,1.0,1.0,0.0,1.0,-2.517065048217773,2.5170600414276123,5.093151230539661e-06,1.9437564611434937,0.8555329442024231,0.8555329442024231,0.0,95.2046356201172,108.0,25197.91796875,0.0,1318.953125,1.0,283.1499938964844,284.9833984375,291.1625366210937,292.8321228027344,293.1499938964844,293.1499938964844,283.1499938964844,32971.23828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388760447502136,1.0,0.0,0.0,3.284043312072754,3.284063577651977,7.196330216174829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.453125,0.0,1142.4739990234375,1895.4371337890625,0.0,1930.01220703125,0.8195219039916992,1.0,0.0,3.0,1.0,0.0
12055620,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9542876482009888,0.4146067500114441,0.3738220334053039,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9849162101745604,0.458541989326477,0.4340530931949615,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8521940112113953,0.3013384044170379,0.2115412503480911,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8071006536483765,0.2531872391700744,0.2412654757499694,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.7306290864944458,0.186438038945198,0.8464773297309875,285.94073486328125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.3079528808594,285.9412536621094,1.0,0.4744519293308258,1.0,1.0,0.0,1.0,-2.529637098312378,2.529632091522217,5.143822818354238e-06,1.953303337097168,0.8688192963600159,0.8688192963600159,0.0,99.0135498046875,111.0,25343.619140625,0.0,1351.1536865234375,1.0,283.1499938964844,284.9907531738281,291.1473999023437,292.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,31831.408203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439576983451843,1.0,0.0,0.0,3.2899329662323,3.2899529933929443,7.222164981612877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.1279296875,0.0,1140.1463623046875,1895.4371337890625,0.0,1973.4090576171875,0.8192555904388428,1.0,0.0,3.0,1.0,0.0
12055680,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9542876482009888,0.4146067500114441,0.3738220334053039,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.9849162101745604,0.458541989326477,0.4340530931949615,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8521940112113953,0.3013384044170379,0.2115412503480911,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8071006536483765,0.2531872391700744,0.2412654757499694,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.7306290864944458,0.186438038945198,0.8464773297309875,285.94073486328125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.3079528808594,285.9412536621094,1.0,0.4744519293308258,1.0,1.0,0.0,1.0,-2.529637098312378,2.529632091522217,5.143822818354238e-06,1.953303337097168,0.8688192963600159,0.8688192963600159,0.0,99.0135498046875,111.0,25343.619140625,0.0,1351.1536865234375,1.0,283.1499938964844,284.9907531738281,291.1473999023437,292.8261108398437,293.1499938964844,293.1499938964844,283.1499938964844,31831.408203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439576983451843,1.0,0.0,0.0,3.2899329662323,3.2899529933929443,7.222164981612877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.1279296875,0.0,1140.1463623046875,1895.4371337890625,0.0,1973.4090576171875,0.8192555904388428,1.0,0.0,3.0,1.0,0.0
12055740,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.9441909193992616,0.4140564501285553,0.373458594083786,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.9789084792137146,0.4615694880485534,0.4370305836200714,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.8467996120452881,0.3036609292030334,0.2132554650306701,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8010789155960083,0.2545406818389892,0.2426879853010177,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7253879904747009,0.187125101685524,0.8502750396728516,285.9511413574219,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.308349609375,285.9516296386719,1.0,0.4785258769989013,1.0,1.0,0.0,1.0,-2.541110277175904,2.541105031967163,5.190273441257887e-06,1.962008595466613,0.8822391033172607,0.8822391033172607,0.0,102.63316345214844,114.0,25479.392578125,0.0,1381.425048828125,1.0,283.1499938964844,284.9977111816406,291.1384582519531,292.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,30783.869140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466471791267395,1.0,0.0,0.0,3.2951505184173584,3.295170307159424,7.24509050087363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.89453125,0.0,1137.8211669921875,1895.4371337890625,0.0,1996.515625,0.8189741969108582,1.0,0.0,3.0,1.0,0.0
12055800,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.9441909193992616,0.4140564501285553,0.373458594083786,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.9789084792137146,0.4615694880485534,0.4370305836200714,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.8467996120452881,0.3036609292030334,0.2132554650306701,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.8010789155960083,0.2545406818389892,0.2426879853010177,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.7253879904747009,0.187125101685524,0.8502750396728516,285.9511413574219,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.308349609375,285.9516296386719,1.0,0.4785258769989013,1.0,1.0,0.0,1.0,-2.541110277175904,2.541105031967163,5.190273441257887e-06,1.962008595466613,0.8822391033172607,0.8822391033172607,0.0,102.63316345214844,114.0,25479.392578125,0.0,1381.425048828125,1.0,283.1499938964844,284.9977111816406,291.1384582519531,292.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,30783.869140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466471791267395,1.0,0.0,0.0,3.2951505184173584,3.295170307159424,7.24509050087363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.89453125,0.0,1137.8211669921875,1895.4371337890625,0.0,1996.515625,0.8189741969108582,1.0,0.0,3.0,1.0,0.0
12055860,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9347602128982544,0.4134967923164367,0.3730744421482086,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.973335862159729,0.4645566642284393,0.4399648904800415,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.8421686887741089,0.3059814274311065,0.2149577736854553,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.7957075834274292,0.2558413743972778,0.2440460175275802,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.7206096053123474,0.1877409070730209,0.8536797761917114,285.9613342285156,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.3085021972656,285.9618225097656,1.0,0.4823793470859527,1.0,1.0,0.0,1.0,-2.551942586898804,2.5519373416900635,5.234339823800838e-06,1.9702354669570925,0.895793080329895,0.895793080329895,0.0,106.08848571777344,117.0,25608.8125,0.0,1410.4068603515625,1.0,283.1499938964844,285.004638671875,291.1364440917969,292.8273010253906,293.1499938964844,293.1499938964844,283.1499938964844,29817.708984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484025359153748,1.0,0.0,0.0,3.2994630336761475,3.299482822418213,7.264067107826122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.140625,0.0,1135.21435546875,1895.4371337890625,0.0,2011.64697265625,0.8186079263687134,1.0,0.0,3.0,1.0,0.0
12055920,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9347602128982544,0.4134967923164367,0.3730744421482086,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.973335862159729,0.4645566642284393,0.4399648904800415,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.8421686887741089,0.3059814274311065,0.2149577736854553,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.7957075834274292,0.2558413743972778,0.2440460175275802,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.7206096053123474,0.1877409070730209,0.8536797761917114,285.9613342285156,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.3085021972656,285.9618225097656,1.0,0.4823793470859527,1.0,1.0,0.0,1.0,-2.551942586898804,2.5519373416900635,5.234339823800838e-06,1.9702354669570925,0.895793080329895,0.895793080329895,0.0,106.08848571777344,117.0,25608.8125,0.0,1410.4068603515625,1.0,283.1499938964844,285.004638671875,291.1364440917969,292.8273010253906,293.1499938964844,293.1499938964844,283.1499938964844,29817.708984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484025359153748,1.0,0.0,0.0,3.2994630336761475,3.299482822418213,7.264067107826122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.140625,0.0,1135.21435546875,1895.4371337890625,0.0,2011.64697265625,0.8186079263687134,1.0,0.0,3.0,1.0,0.0
12055980,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.9260287880897522,0.4129451215267181,0.3726899921894073,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.9681478142738342,0.4675077199935913,0.4428592324256897,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8381514549255371,0.3083215355873108,0.2166671156883239,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7908897995948792,0.2571132779121399,0.2453674972057342,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7161683440208435,0.1883126646280288,0.8568392395973206,285.9716186523437,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.3085632324219,285.9721069335937,1.0,0.4860745370388031,1.0,1.0,0.0,1.0,-2.562396287918091,2.5623910427093506,5.277079708321253e-06,1.978192448616028,0.9094845056533812,0.9094845056533812,0.0,109.41592407226562,120.0,25733.8671875,0.0,1438.56396484375,1.0,283.1499938964844,285.0118713378906,291.1384582519531,292.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,28923.2421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499851584434509,1.0,0.0,0.0,3.3026697635650635,3.30268931388855,7.27819383428141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.21728515625,0.0,1132.0792236328125,1895.4371337890625,0.0,2025.3226318359373,0.8186959028244019,1.0,0.0,3.0,1.0,0.0
12056040,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.9260287880897522,0.4129451215267181,0.3726899921894073,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.9681478142738342,0.4675077199935913,0.4428592324256897,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8381514549255371,0.3083215355873108,0.2166671156883239,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.7908897995948792,0.2571132779121399,0.2453674972057342,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7161683440208435,0.1883126646280288,0.8568392395973206,285.9716186523437,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.3085632324219,285.9721069335937,1.0,0.4860745370388031,1.0,1.0,0.0,1.0,-2.562396287918091,2.5623910427093506,5.277079708321253e-06,1.978192448616028,0.9094845056533812,0.9094845056533812,0.0,109.41592407226562,120.0,25733.8671875,0.0,1438.56396484375,1.0,283.1499938964844,285.0118713378906,291.1384582519531,292.8358764648437,293.1499938964844,293.1499938964844,283.1499938964844,28923.2421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499851584434509,1.0,0.0,0.0,3.3026697635650635,3.30268931388855,7.27819383428141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.21728515625,0.0,1132.0792236328125,1895.4371337890625,0.0,2025.3226318359373,0.8186959028244019,1.0,0.0,3.0,1.0,0.0
12056100,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9219237565994264,0.4126708507537842,0.3724996149539947,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9656755924224854,0.4689681231975555,0.4442922472953796,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.8363285064697266,0.3095001876354217,0.2175271809101104,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.788652777671814,0.25774085521698,0.2460190653800964,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752502441406,0.714035153388977,0.1885856539011001,0.8583530783653259,285.9754333496094,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.3085632324219,285.975830078125,1.0,0.48787721991539,1.0,1.0,0.0,1.0,-2.567524671554565,2.567519187927246,5.298129963193787e-06,1.982105493545532,0.9163593053817748,0.9163593053817748,0.0,111.04358673095705,120.0,25800.58203125,0.0,1452.435546875,1.0,283.1499938964844,285.0137023925781,291.14031982421875,292.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,28578.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508253455162048,1.0,0.0,0.0,3.3082752227783203,3.308294773101806,7.302920153051673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.33935546875,0.0,1134.8487548828125,1895.4371337890625,0.0,2032.595947265625,0.8192605972290039,1.0,0.0,3.0,1.0,0.0
12056160,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.9179843664169312,0.4123955368995666,0.372307538986206,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.963266134262085,0.4704160392284393,0.4457128942012787,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8346042037010193,0.3106840550899505,0.2183902561664581,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.7865078449249268,0.2583622634410858,0.2466640025377273,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.7119362354278564,0.1888498961925506,0.85982346534729,285.9791564941406,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.3085021972656,285.9795227050781,1.0,0.4896538555622101,1.0,1.0,0.0,1.0,-2.5725796222686768,2.5725741386413574,5.318933745002141e-06,1.9859691858291624,0.923258900642395,0.923258900642395,0.0,112.65399169921876,123.0,25865.5,0.0,1466.185791015625,1.0,283.1499938964844,285.0155334472656,291.1423645019531,292.84735107421875,293.1499938964844,293.1499938964844,283.1499938964844,28244.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517098188400269,1.0,0.0,0.0,3.313401699066162,3.3134212493896484,7.325571687033516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.3203125,0.0,1137.263427734375,1895.4371337890625,0.0,2040.261962890625,0.8202730417251587,1.0,0.0,3.0,1.0,0.0
12056220,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.9106059670448304,0.4118399024009704,0.3719189763069153,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.95860093832016,0.47327521443367,0.4485195577144623,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8313981294631958,0.3130655586719513,0.2201253920793533,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.7824493050575256,0.2595879137516022,0.2479367405176162,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.7077896595001221,0.1893549263477325,0.8626533150672913,285.9844665527344,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.3082580566406,285.9847412109375,1.0,0.4931449592113495,1.0,1.0,0.0,1.0,-2.5824997425079346,2.5824942588806152,5.359925580705749e-06,1.9935743808746336,0.9370879530906676,0.9370879530906676,0.0,115.83995056152344,126.0,26000.03125,0.0,1493.4295654296875,1.0,283.1499938964844,285.0165100097656,291.1467590332031,292.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,27725.181640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536002993583679,1.0,0.0,0.0,3.3291678428649902,3.329187393188477,7.395451007141673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.70556640625,0.0,1148.1910400390625,1895.4371337890625,0.0,2056.67919921875,0.8231967091560364,1.0,0.0,3.0,1.0,0.0
12056280,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.9106059670448304,0.4118399024009704,0.3719189763069153,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.95860093832016,0.47327521443367,0.4485195577144623,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.8313981294631958,0.3130655586719513,0.2201253920793533,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.7824493050575256,0.2595879137516022,0.2479367405176162,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.7077896595001221,0.1893549263477325,0.8626533150672913,285.9844665527344,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.3082580566406,285.9847412109375,1.0,0.4931449592113495,1.0,1.0,0.0,1.0,-2.5824997425079346,2.5824942588806152,5.359925580705749e-06,1.9935743808746336,0.9370879530906676,0.9370879530906676,0.0,115.83995056152344,126.0,26000.03125,0.0,1493.4295654296875,1.0,283.1499938964844,285.0165100097656,291.1467590332031,292.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,27725.181640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536002993583679,1.0,0.0,0.0,3.3291678428649902,3.329187393188477,7.395451007141673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.70556640625,0.0,1148.1910400390625,1895.4371337890625,0.0,2056.67919921875,0.8231967091560364,1.0,0.0,3.0,1.0,0.0
12056340,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.903939127922058,0.4112762808799743,0.3715225756168365,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.954108715057373,0.4760822355747223,0.4512765109539032,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8284609913825989,0.3154659867286682,0.2218728214502334,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.778651237487793,0.2607899010181427,0.2491860687732696,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7037684321403503,0.1898283064365387,0.8653352856636047,285.9877624511719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.307861328125,285.9879455566406,1.0,0.4965622127056122,1.0,1.0,0.0,1.0,-2.592159509658813,2.592154264450073,5.400061581894988e-06,2.0010135173797607,0.9509471654891968,0.9509471654891968,0.0,118.99262237548828,129.0,26137.080078125,0.0,1520.3692626953125,1.0,283.1499938964844,285.0151062011719,291.1511535644531,292.8724060058594,293.1499938964844,293.1499938964844,283.1499938964844,27347.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555975914001465,1.0,0.0,0.0,3.3495593070983887,3.349579095840454,7.486324307137693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.2333984375,0.0,1164.4864501953125,1895.4371337890625,0.0,2074.071044921875,0.8273539543151855,1.0,0.0,3.0,1.0,0.0
12056400,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.903939127922058,0.4112762808799743,0.3715225756168365,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.954108715057373,0.4760822355747223,0.4512765109539032,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.8284609913825989,0.3154659867286682,0.2218728214502334,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.778651237487793,0.2607899010181427,0.2491860687732696,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877014160156,0.7037684321403503,0.1898283064365387,0.8653352856636047,285.9877624511719,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.307861328125,285.9879455566406,1.0,0.4965622127056122,1.0,1.0,0.0,1.0,-2.592159509658813,2.592154264450073,5.400061581894988e-06,2.0010135173797607,0.9509471654891968,0.9509471654891968,0.0,118.99262237548828,129.0,26137.080078125,0.0,1520.3692626953125,1.0,283.1499938964844,285.0151062011719,291.1511535644531,292.8724060058594,293.1499938964844,293.1499938964844,283.1499938964844,27347.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555975914001465,1.0,0.0,0.0,3.3495593070983887,3.349579095840454,7.486324307137693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.2333984375,0.0,1164.4864501953125,1895.4371337890625,0.0,2074.071044921875,0.8273539543151855,1.0,0.0,3.0,1.0,0.0
12056460,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.9104413986206056,0.414804458618164,0.3738399147987366,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9629449248313904,0.483146995306015,0.4569651782512665,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8366376757621765,0.3222541511058807,0.2258735597133636,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7869521975517273,0.2665120959281921,0.2535555064678192,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.7122127413749695,0.1950238943099975,0.8834119439125061,286.00738525390625,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.3471984863281,286.0089111328125,1.0,0.5016380548477173,1.0,1.0,0.0,1.0,-2.633523464202881,2.633517980575561,5.573202997766202e-06,2.0326638221740723,0.9651355743408204,0.9651355743408204,0.0,118.402587890625,132.0,26526.197265625,0.0,1574.6214599609375,1.0,283.1499938964844,285.0276184082031,291.1592102050781,292.89581298828125,293.1499938964844,293.1499938964844,283.1499938964844,27086.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579345703125,1.0,0.0,0.0,3.374260902404785,3.3742809295654297,7.597149078719667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.98681640625,0.0,1185.8360595703125,1895.4371337890625,0.0,2094.481201171875,0.8326421976089478,1.0,0.0,3.0,1.0,0.0
12056520,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.9104413986206056,0.414804458618164,0.3738399147987366,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9629449248313904,0.483146995306015,0.4569651782512665,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8366376757621765,0.3222541511058807,0.2258735597133636,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071105957031,0.7869521975517273,0.2665120959281921,0.2535555064678192,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067749023437,0.7122127413749695,0.1950238943099975,0.8834119439125061,286.00738525390625,284.95001220703125,295.9677429199219,288.1468505859375,295.9673767089844,297.3471984863281,286.0089111328125,1.0,0.5016380548477173,1.0,1.0,0.0,1.0,-2.633523464202881,2.633517980575561,5.573202997766202e-06,2.0326638221740723,0.9651355743408204,0.9651355743408204,0.0,118.402587890625,132.0,26526.197265625,0.0,1574.6214599609375,1.0,283.1499938964844,285.0276184082031,291.1592102050781,292.89581298828125,293.1499938964844,293.1499938964844,283.1499938964844,27086.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579345703125,1.0,0.0,0.0,3.374260902404785,3.3742809295654297,7.597149078719667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.98681640625,0.0,1185.8360595703125,1895.4371337890625,0.0,2094.481201171875,0.8326421976089478,1.0,0.0,3.0,1.0,0.0
12056580,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.912049114704132,0.4164463579654693,0.3756198287010193,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.9666954874992372,0.4884341061115265,0.4622578024864197,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8409856557846069,0.3273146450519562,0.229633167386055,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298156738281,0.7913333773612976,0.2705478966236114,0.2576976716518402,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.7168859839439392,0.1986463218927383,0.901221752166748,286.0299987792969,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3651428222656,286.03094482421875,1.0,0.5076916813850403,1.0,1.0,0.0,1.0,-2.6729302406311035,2.672924518585205,5.741901532019256e-06,2.0633978843688965,0.9796973466873168,0.9796973466873168,0.0,119.80409240722656,135.0,26919.96875,0.0,1636.5963134765625,1.0,283.1499938964844,285.0400695800781,291.17633056640625,292.9363708496094,293.1499938964844,293.1499938964844,283.1499938964844,26926.724609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620997428894043,1.0,0.0,0.0,3.4030065536499023,3.403026819229126,7.727142019575695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.09375,0.0,1212.052490234375,1895.4371337890625,0.0,2131.01513671875,0.8389792442321777,1.0,0.0,3.0,1.0,0.0
12056640,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.912049114704132,0.4164463579654693,0.3756198287010193,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.9666954874992372,0.4884341061115265,0.4622578024864197,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8409856557846069,0.3273146450519562,0.229633167386055,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298156738281,0.7913333773612976,0.2705478966236114,0.2576976716518402,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.7168859839439392,0.1986463218927383,0.901221752166748,286.0299987792969,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.3651428222656,286.03094482421875,1.0,0.5076916813850403,1.0,1.0,0.0,1.0,-2.6729302406311035,2.672924518585205,5.741901532019256e-06,2.0633978843688965,0.9796973466873168,0.9796973466873168,0.0,119.80409240722656,135.0,26919.96875,0.0,1636.5963134765625,1.0,283.1499938964844,285.0400695800781,291.17633056640625,292.9363708496094,293.1499938964844,293.1499938964844,283.1499938964844,26926.724609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620997428894043,1.0,0.0,0.0,3.4030065536499023,3.403026819229126,7.727142019575695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.09375,0.0,1212.052490234375,1895.4371337890625,0.0,2131.01513671875,0.8389792442321777,1.0,0.0,3.0,1.0,0.0
12056700,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.9105144739151,0.4169434905052185,0.3761739432811737,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.96634441614151,0.4907180070877075,0.4645300507545471,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.8412525057792664,0.3295003175735473,0.2312452495098114,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.7914709448814392,0.2721821069717407,0.2593775391578674,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.717290997505188,0.2000540345907211,0.9082324504852296,286.0373840332031,284.95001220703125,295.99420166015625,288.1611328125,295.99383544921875,297.36981201171875,286.0381164550781,1.0,0.5106942653656006,1.0,1.0,0.0,1.0,-2.688711404800415,2.688705444335937,5.810175480291946e-06,2.0757110118865967,0.9870216846466064,0.9870216846466064,0.0,121.24508666992188,135.0,27086.908203125,0.0,1665.9012451171875,1.0,283.1499938964844,285.0428161621094,291.1844482421875,292.9555969238281,293.1499938964844,293.1499938964844,283.1499938964844,26900.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645749449729919,1.0,0.0,0.0,3.419687271118164,3.419707536697388,7.803080848134414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.45556640625,0.0,1227.924560546875,1895.4371337890625,0.0,2152.818359375,0.8424705266952515,1.0,0.0,3.0,1.0,0.0
12056760,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.9082362055778505,0.4173198938369751,0.3766050636768341,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.9652382135391236,0.492851972579956,0.4666458070278168,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.840861439704895,0.3315480947494507,0.23274926841259,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.7908825874328613,0.2736492753028869,0.2608833611011505,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.7169989347457886,0.2012726962566375,0.914326548576355,286.0435485839844,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.372802734375,286.04412841796875,1.0,0.5136188864707947,1.0,1.0,0.0,1.0,-2.7027151584625244,2.702709197998047,5.871108442079276e-06,2.086642265319824,0.9943742156028748,0.9943742156028748,0.0,122.928466796875,138.0,27237.359375,0.0,1694.0294189453125,1.0,283.1499938964844,285.04473876953125,291.1915283203125,292.9727783203125,293.1499938964844,293.1499938964844,283.04998779296875,26870.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670466303825378,1.0,0.0,0.0,3.4353954792022705,3.435415744781494,7.874930929574475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.3330078125,0.0,1242.9647216796875,1895.4371337890625,0.0,2174.65771484375,0.8461771607398987,1.0,0.0,3.0,1.0,0.0
12056820,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.902218222618103,0.4174395203590393,0.3770092725753784,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.9613112807273864,0.4964811503887176,0.4703662693500519,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.8386412858963013,0.3351115882396698,0.2354355156421661,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.78812575340271,0.2760398089885711,0.2634240984916687,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.714856743812561,0.2031417489051818,0.9241060018539428,285.9790344238281,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.3724365234375,285.97869873046875,1.0,0.5191134214401245,1.0,1.0,0.0,1.0,-2.725712299346924,2.7257063388824463,5.971984137431718e-06,2.1046507358551025,1.0,1.0,0.0,126.79232788085938,141.0,27709.025390625,0.0,1745.9019775390625,1.0,283.0532531738281,284.9642639160156,291.2230834960937,293.0472106933594,293.1499938964844,293.1499938964844,282.75,27108.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767407298088074,1.0,0.0,0.0,3.467971086502075,3.467991828918457,8.024985049814859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.73828125,0.0,1276.713623046875,1895.4371337890625,0.0,2260.927001953125,0.8536615967750549,1.0,0.0,3.0,1.0,0.0
12056880,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.902218222618103,0.4174395203590393,0.3770092725753784,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.9613112807273864,0.4964811503887176,0.4703662693500519,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97906494140625,0.8386412858963013,0.3351115882396698,0.2354355156421661,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.78812575340271,0.2760398089885711,0.2634240984916687,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.714856743812561,0.2031417489051818,0.9241060018539428,285.9790344238281,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.3724365234375,285.97869873046875,1.0,0.5191134214401245,1.0,1.0,0.0,1.0,-2.725712299346924,2.7257063388824463,5.971984137431718e-06,2.1046507358551025,1.0,1.0,0.0,126.79232788085938,141.0,27709.025390625,0.0,1745.9019775390625,1.0,283.0532531738281,284.9642639160156,291.2230834960937,293.0472106933594,293.1499938964844,293.1499938964844,282.75,27108.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767407298088074,1.0,0.0,0.0,3.467971086502075,3.467991828918457,8.024985049814859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.73828125,0.0,1276.713623046875,1895.4371337890625,0.0,2260.927001953125,0.8536615967750549,1.0,0.0,3.0,1.0,0.0
