time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056940,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80865478515625,0.8981233239173889,0.4169254899024963,0.3768904209136963,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.95820152759552,0.4979693591594696,0.4720883965492248,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.836679995059967,0.3366706967353821,0.2367238253355026,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110046386719,0.785799503326416,0.2769809365272522,0.2645580470561981,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136901855469,0.712848424911499,0.2038047462701797,0.928174078464508,285.80877685546875,284.95001220703125,296.0302124023437,288.1910705566406,296.0298767089844,297.3674011230469,285.799560546875,1.0,0.5219115018844604,1.0,1.0,0.0,1.0,-2.735445022583008,2.735438823699951,6.015061444486491e-06,2.1123318672180176,1.0,1.0,0.0,129.18492126464844,141.0,28427.9453125,0.0,1771.6260986328125,1.0,282.794677734375,284.76318359375,291.2854309082031,293.2165832519531,293.1499938964844,293.1499938964844,282.75,27365.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899432182312012,1.0,0.0,0.0,3.484358549118042,3.484379529953003,8.101006301330926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.87060546875,0.0,1294.8990478515625,1895.4371337890625,0.0,2379.8564453125,0.8576794862747192,1.0,0.0,3.0,1.0,0.0
12057000,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.89402174949646,0.4161972105503082,0.3763949871063232,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.9548099040985109,0.4988209009170532,0.4730614125728607,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.8344136476516724,0.3376413285732269,0.2375131696462631,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603759765625,0.7832193970680237,0.2774856388568878,0.265192300081253,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.7105077505111694,0.2040985226631164,0.9302636981010436,285.7598571777344,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.36053466796875,285.7578430175781,1.0,0.5238856077194214,1.0,1.0,0.0,1.0,-2.74024510383606,2.740239143371582,6.0364532146195415e-06,2.116161823272705,1.0,1.0,0.0,131.3011932373047,144.0,28537.701171875,0.0,1788.7490234375,1.0,282.7596130371094,284.71441650390625,291.2733154296875,293.1791687011719,293.1499938964844,293.1499938964844,282.45001220703125,27562.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956411242485046,1.0,0.0,0.0,3.496900796890259,3.496922016143799,8.159432240972819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.3857421875,0.0,1308.932861328125,1895.4371337890625,0.0,2431.641357421875,0.8607544898986816,1.0,0.0,3.0,1.0,0.0
12057060,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8842025399208069,0.4139308631420135,0.3747338652610779,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.9462663531303406,0.5000805854797363,0.4746461808681488,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8287709355354309,0.3393187224864959,0.2389418631792068,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7767714262008667,0.2781065106391907,0.2661343812942505,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.7042429447174072,0.2042288780212402,0.932565450668335,285.525390625,284.95001220703125,296.0552062988281,288.21826171875,296.05487060546875,297.340576171875,285.52313232421875,1.0,0.5277131795883179,1.0,1.0,0.0,1.0,-2.7457759380340576,2.74576997756958,6.061373824195471e-06,2.120680332183838,1.0,1.0,0.0,136.18045043945312,147.0,29300.1328125,0.0,1819.9735107421875,1.0,282.45953369140625,284.4510803222656,291.2834167480469,293.2457275390625,293.1499938964844,293.1499938964844,282.1499938964844,27996.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121028542518616,1.0,0.0,0.0,3.5243449211120605,3.52436637878418,8.28800693852827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.7919921875,0.0,1339.9932861328125,1895.4371337890625,0.0,2582.57177734375,0.8674827814102173,1.0,0.0,3.0,1.0,0.0
12057120,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8842025399208069,0.4139308631420135,0.3747338652610779,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.9462663531303406,0.5000805854797363,0.4746461808681488,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8287709355354309,0.3393187224864959,0.2389418631792068,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7767714262008667,0.2781065106391907,0.2661343812942505,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.7042429447174072,0.2042288780212402,0.932565450668335,285.525390625,284.95001220703125,296.0552062988281,288.21826171875,296.05487060546875,297.340576171875,285.52313232421875,1.0,0.5277131795883179,1.0,1.0,0.0,1.0,-2.7457759380340576,2.74576997756958,6.061373824195471e-06,2.120680332183838,1.0,1.0,0.0,136.18045043945312,147.0,29300.1328125,0.0,1819.9735107421875,1.0,282.45953369140625,284.4510803222656,291.2834167480469,293.2457275390625,293.1499938964844,293.1499938964844,282.1499938964844,27996.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121028542518616,1.0,0.0,0.0,3.5243449211120605,3.52436637878418,8.28800693852827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.7919921875,0.0,1339.9932861328125,1895.4371337890625,0.0,2582.57177734375,0.8674827814102173,1.0,0.0,3.0,1.0,0.0
12057180,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8744004964828491,0.4111160635948181,0.3725073337554931,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.9373189210891724,0.5006658434867859,0.4755260050296783,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.8229846358299255,0.3404867053031921,0.239970713853836,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.7701306939125061,0.2781895399093628,0.266514778137207,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.697455883026123,0.2037927061319351,0.9320799112319946,285.2862854003906,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3173828125,285.28387451171875,1.0,0.5306758880615234,1.0,1.0,0.0,1.0,-2.7452728748321533,2.7452666759490967,6.059614406694891e-06,2.1205081939697266,1.0,1.0,0.0,140.92904663085938,150.0,30010.283203125,0.0,1841.4276123046875,1.0,282.15924072265625,284.18408203125,291.28643798828125,293.2928771972656,293.1499938964844,293.1499938964844,281.8500061035156,28411.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244306445121765,1.0,0.0,0.0,3.550368070602417,3.5503897666931152,8.410853524765116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7158203125,0.0,1369.8961181640625,1895.4371337890625,0.0,2696.6640625,0.8738625645637512,1.0,0.0,3.0,1.0,0.0
12057240,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.8744004964828491,0.4111160635948181,0.3725073337554931,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.9373189210891724,0.5006658434867859,0.4755260050296783,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.8229846358299255,0.3404867053031921,0.239970713853836,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.7701306939125061,0.2781895399093628,0.266514778137207,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.697455883026123,0.2037927061319351,0.9320799112319946,285.2862854003906,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3173828125,285.28387451171875,1.0,0.5306758880615234,1.0,1.0,0.0,1.0,-2.7452728748321533,2.7452666759490967,6.059614406694891e-06,2.1205081939697266,1.0,1.0,0.0,140.92904663085938,150.0,30010.283203125,0.0,1841.4276123046875,1.0,282.15924072265625,284.18408203125,291.28643798828125,293.2928771972656,293.1499938964844,293.1499938964844,281.8500061035156,28411.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244306445121765,1.0,0.0,0.0,3.550368070602417,3.5503897666931152,8.410853524765116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.7158203125,0.0,1369.8961181640625,1895.4371337890625,0.0,2696.6640625,0.8738625645637512,1.0,0.0,3.0,1.0,0.0
12057300,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8698347210884094,0.4095923602581024,0.3713133037090301,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.933083474636078,0.5007923245429993,0.475823312997818,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8202889561653137,0.34095498919487,0.2404105216264724,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7670159935951233,0.2780995965003967,0.2665793299674988,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.6941603422164917,0.2034328579902649,0.9311602115631104,285.11328125,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.3056640625,285.1012268066406,1.0,0.5318918824195862,1.0,1.0,0.0,1.0,-2.7436976432800293,2.743691682815552,6.052874596207403e-06,2.1193904876708984,1.0,1.0,0.0,143.14967346191406,150.0,30629.42578125,0.0,1849.3974609375,1.0,281.9039001464844,283.9815673828125,291.31793212890625,293.4126281738281,293.1499938964844,293.1499938964844,281.8500061035156,28612.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320426344871521,1.0,0.0,0.0,3.5628671646118164,3.5628890991210938,8.470178158859198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.90966796875,0.0,1384.4151611328125,1895.4371337890625,0.0,2767.46875,0.8769267201423645,1.0,0.0,3.0,1.0,0.0
12057360,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8651430606842041,0.4079358875751495,0.3699206113815307,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.92864990234375,0.5007623434066772,0.4759094715118408,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8174356818199158,0.3413108289241791,0.2407343834638595,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7637786269187927,0.2778975367546081,0.2665051817893982,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6906940340995789,0.2029628604650497,0.9296397566795348,285.0439758300781,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2930908203125,285.0414733886719,1.0,0.5329244136810303,1.0,1.0,0.0,1.0,-2.7406022548675537,2.740596294403076,6.039443633198971e-06,2.1171021461486816,1.0,1.0,0.0,145.388916015625,153.0,30681.0390625,0.0,1855.104736328125,1.0,281.8589172363281,283.9146423339844,291.296630859375,293.3421630859375,293.1499938964844,293.1499938964844,281.54998779296875,28807.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340011239051819,1.0,0.0,0.0,3.575034618377685,3.575056791305542,8.528130024387792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.76806640625,0.0,1398.6474609375,1895.4371337890625,0.0,2785.72314453125,0.8799096345901489,1.0,0.0,3.0,1.0,0.0
12057420,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.856669545173645,0.404636949300766,0.3671473562717438,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9206755757331848,0.5006006360054016,0.4759723246097564,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8122871518135071,0.3419888317584991,0.2413462102413177,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7579436302185059,0.2774055898189544,0.266247421503067,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.6842548847198486,0.2019130140542984,0.9259406924247742,284.83184814453125,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.26983642578125,284.8298034667969,1.0,0.5346272587776184,1.0,1.0,0.0,1.0,-2.7333266735076904,2.733320713043213,6.007797310303431e-06,2.111659049987793,0.9973400831222534,0.9973400831222534,0.0,149.49520874023438,156.0,31546.578125,0.0,1863.0721435546875,1.0,281.5588073730469,283.658447265625,291.3183288574219,293.410400390625,293.1499938964844,293.1499938964844,281.25,29266.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427571058273315,1.0,0.0,0.0,3.597784996032715,3.5978074073791504,8.637015866952424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.95654296875,0.0,1426.18701171875,1895.4371337890625,0.0,2867.485595703125,0.8855922222137451,1.0,0.0,3.0,1.0,0.0
12057480,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.856669545173645,0.404636949300766,0.3671473562717438,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9206755757331848,0.5006006360054016,0.4759723246097564,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8122871518135071,0.3419888317584991,0.2413462102413177,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7579436302185059,0.2774055898189544,0.266247421503067,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.6842548847198486,0.2019130140542984,0.9259406924247742,284.83184814453125,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.26983642578125,284.8298034667969,1.0,0.5346272587776184,1.0,1.0,0.0,1.0,-2.7333266735076904,2.733320713043213,6.007797310303431e-06,2.111659049987793,0.9973400831222534,0.9973400831222534,0.0,149.49520874023438,156.0,31546.578125,0.0,1863.0721435546875,1.0,281.5588073730469,283.658447265625,291.3183288574219,293.410400390625,293.1499938964844,293.1499938964844,281.25,29266.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427571058273315,1.0,0.0,0.0,3.597784996032715,3.5978074073791504,8.637015866952424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.95654296875,0.0,1426.18701171875,1895.4371337890625,0.0,2867.485595703125,0.8855922222137451,1.0,0.0,3.0,1.0,0.0
12057540,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.624755859375,0.849047839641571,0.4012943506240845,0.3643348515033722,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6245422363281,0.913619339466095,0.5002762675285339,0.4758737683296203,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249084472656,0.8076047301292419,0.3426066040992737,0.2419078052043914,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.7527179718017578,0.2768065631389618,0.2658709287643432,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.6783104538917542,0.2007510960102081,0.9216245412826538,284.624755859375,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.248291015625,284.62274169921875,1.0,0.5359672904014587,1.0,1.0,0.0,1.0,-2.724865198135376,2.7248592376708984,5.9710223467845935e-06,2.1052937507629395,0.9913208484649658,0.9913208484649658,0.0,153.25157165527344,144.0,32428.330078125,0.0,1867.53759765625,1.0,281.2585754394531,283.4046325683594,291.3482971191406,293.4927673339844,293.1499938964844,293.1499938964844,280.95001220703125,29823.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523221611976624,1.0,0.0,0.0,3.6180360317230233,3.618058681488037,8.734520520192746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.01611328125,0.0,1452.089111328125,1895.4371337890625,0.0,2957.025146484375,0.8908219337463379,1.0,0.0,3.0,1.0,0.0
12057600,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.624755859375,0.849047839641571,0.4012943506240845,0.3643348515033722,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6245422363281,0.913619339466095,0.5002762675285339,0.4758737683296203,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249084472656,0.8076047301292419,0.3426066040992737,0.2419078052043914,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6252136230469,0.7527179718017578,0.2768065631389618,0.2658709287643432,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.6783104538917542,0.2007510960102081,0.9216245412826538,284.624755859375,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.248291015625,284.62274169921875,1.0,0.5359672904014587,1.0,1.0,0.0,1.0,-2.724865198135376,2.7248592376708984,5.9710223467845935e-06,2.1052937507629395,0.9913208484649658,0.9913208484649658,0.0,153.25157165527344,144.0,32428.330078125,0.0,1867.53759765625,1.0,281.2585754394531,283.4046325683594,291.3482971191406,293.4927673339844,293.1499938964844,293.1499938964844,280.95001220703125,29823.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523221611976624,1.0,0.0,0.0,3.6180360317230233,3.618058681488037,8.734520520192746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.01611328125,0.0,1452.089111328125,1895.4371337890625,0.0,2957.025146484375,0.8908219337463379,1.0,0.0,3.0,1.0,0.0
12057660,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214782714844,0.8495018482208252,0.3978794813156128,0.3612198233604431,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212951660156,0.91680908203125,0.4997668266296386,0.4753543734550476,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.421630859375,0.8107183575630188,0.3431581854820251,0.2422382533550262,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219055175781,0.754555344581604,0.2761093080043793,0.2651504874229431,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.6792330741882324,0.1995062232017517,0.9157280325889589,284.4214782714844,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2281188964844,284.4195556640625,1.0,0.5324614644050598,1.0,1.0,0.0,1.0,-2.712946891784668,2.7129409313201904,5.919310751778539e-06,2.096278429031372,0.9826096892356871,0.9826096892356871,0.0,150.71896362304688,132.0,33379.546875,0.0,1837.5706787109373,1.0,280.9584655761719,283.1564636230469,291.379638671875,293.5805358886719,293.1499938964844,293.1499938964844,280.6499938964844,30470.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625300526618958,1.0,0.0,0.0,3.635518789291382,3.635541677474976,8.819137065074756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.4970703125,0.0,1475.9073486328125,1895.4371337890625,0.0,3052.736083984375,0.8955256342887878,1.0,0.0,3.0,1.0,0.0
12057720,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4214782714844,0.8495018482208252,0.3978794813156128,0.3612198233604431,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4212951660156,0.91680908203125,0.4997668266296386,0.4753543734550476,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.421630859375,0.8107183575630188,0.3431581854820251,0.2422382533550262,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219055175781,0.754555344581604,0.2761093080043793,0.2651504874229431,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.6792330741882324,0.1995062232017517,0.9157280325889589,284.4214782714844,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2281188964844,284.4195556640625,1.0,0.5324614644050598,1.0,1.0,0.0,1.0,-2.712946891784668,2.7129409313201904,5.919310751778539e-06,2.096278429031372,0.9826096892356871,0.9826096892356871,0.0,150.71896362304688,132.0,33379.546875,0.0,1837.5706787109373,1.0,280.9584655761719,283.1564636230469,291.379638671875,293.5805358886719,293.1499938964844,293.1499938964844,280.6499938964844,30470.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625300526618958,1.0,0.0,0.0,3.635518789291382,3.635541677474976,8.819137065074756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.4970703125,0.0,1475.9073486328125,1895.4371337890625,0.0,3052.736083984375,0.8955256342887878,1.0,0.0,3.0,1.0,0.0
12057780,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216491699219,0.8553415536880493,0.3944554328918457,0.357945054769516,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.9270132780075072,0.499123215675354,0.474550187587738,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218017578125,0.8188310861587524,0.3436999022960663,0.242443561553955,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220764160156,0.7611926794052124,0.275367796421051,0.2642273604869842,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.6847745180130005,0.1982414126396179,0.908966302871704,284.2216491699219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2096252441406,284.2197265625,1.0,0.5263857245445251,1.0,1.0,0.0,1.0,-2.6990582942962646,2.699052333831787,5.859165867150296e-06,2.0856926441192627,0.9712724685668944,0.9712724685668944,0.0,144.2402801513672,120.0,34384.046875,0.0,1786.71923828125,1.0,280.6583251953125,282.9134826660156,291.4124755859375,293.6747131347656,293.1499938964844,293.1499938964844,280.3500061035156,31221.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734797239303589,1.0,0.0,0.0,3.649788618087769,3.649811744689941,8.888504794413166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.00341796875,0.0,1497.178466796875,1895.4371337890625,0.0,3155.44921875,0.8996198177337646,1.0,0.0,3.0,1.0,0.0
12057840,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216491699219,0.8553415536880493,0.3944554328918457,0.357945054769516,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.9270132780075072,0.499123215675354,0.474550187587738,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2218017578125,0.8188310861587524,0.3436999022960663,0.242443561553955,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220764160156,0.7611926794052124,0.275367796421051,0.2642273604869842,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22265625,0.6847745180130005,0.1982414126396179,0.908966302871704,284.2216491699219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2096252441406,284.2197265625,1.0,0.5263857245445251,1.0,1.0,0.0,1.0,-2.6990582942962646,2.699052333831787,5.859165867150296e-06,2.0856926441192627,0.9712724685668944,0.9712724685668944,0.0,144.2402801513672,120.0,34384.046875,0.0,1786.71923828125,1.0,280.6583251953125,282.9134826660156,291.4124755859375,293.6747131347656,293.1499938964844,293.1499938964844,280.3500061035156,31221.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734797239303589,1.0,0.0,0.0,3.649788618087769,3.649811744689941,8.888504794413166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.00341796875,0.0,1497.178466796875,1895.4371337890625,0.0,3155.44921875,0.8996198177337646,1.0,0.0,3.0,1.0,0.0
12057900,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763244628906,0.8599013686180115,0.3927517831325531,0.3563162088394165,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07525634765625,0.9341982007026672,0.4987624287605285,0.4741054177284241,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770874023437,0.8242714405059814,0.3439761996269226,0.2425415813922882,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0785827636719,0.7659878730773926,0.2749915421009063,0.2637386322021484,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.6889188885688782,0.1976130902767181,0.9054741263389589,284.0762634277344,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.201171875,284.06610107421875,1.0,0.5227183103561401,1.0,1.0,0.0,1.0,-2.6919007301330566,2.691894769668579,5.8282607824367005e-06,2.080223321914673,0.9640477895736694,0.9640477895736694,0.0,140.07994079589844,120.0,35270.86328125,0.0,1756.93359375,1.0,280.4012145996094,282.7266845703125,291.4545593261719,293.819091796875,293.1499938964844,293.1499938964844,280.3500061035156,31649.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815300464630127,1.0,0.0,0.0,3.6555254459381104,3.655548572540283,8.91646891432174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.18115234375,0.0,1506.72119140625,1895.4371337890625,0.0,3230.918212890625,0.9014084339141846,1.0,0.0,3.0,1.0,0.0
12057960,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209655761719,0.8651631474494934,0.3909956514835357,0.3545639812946319,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.020751953125,0.9421678185462952,0.4983161687850952,0.4735176265239715,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.8303027749061584,0.3442071974277496,0.2425689697265625,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213623046875,0.7714548707008362,0.2745767533779144,0.2631754875183105,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.6936478018760681,0.1969558298587799,0.9017245173454284,284.0209350585937,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.19244384765625,284.01904296875,1.0,0.518721342086792,1.0,1.0,0.0,1.0,-2.6839396953582764,2.683933734893799,5.793966465716949e-06,2.0741326808929443,0.9572519659996032,0.9572519659996032,0.0,135.59811401367188,108.0,35361.8359375,0.0,1724.645751953125,1.0,280.35809326171875,282.6705322265625,291.4435119628906,293.7665100097656,293.1499938964844,293.1499938964844,280.04998779296875,32104.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846025466918945,1.0,0.0,0.0,3.660224914550781,3.660248279571533,8.939409212871396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.7861328125,0.0,1515.3428955078125,1895.4371337890625,0.0,3259.697265625,0.902998387813568,1.0,0.0,3.0,1.0,0.0
12058020,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8202209472656,0.8787032961845398,0.3874921202659607,0.351099818944931,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82000732421875,0.960690438747406,0.4973264038562774,0.472268134355545,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203430175781,0.84507817029953,0.3446614146232605,0.2426236569881439,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.7851039171218872,0.2737323343753814,0.2620274722576141,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211975097656,0.7054235935211182,0.1956413835287094,0.8941352367401123,283.8201904296875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.17633056640625,283.818359375,1.0,0.5100458860397339,1.0,1.0,0.0,1.0,-2.667842388153076,2.6678366661071777,5.724876245949417e-06,2.0617897510528564,0.9405524730682372,0.9405524730682372,0.0,125.72857666015624,96.0,36311.0625,0.0,1656.2413330078125,1.0,280.05810546875,282.4286804199219,291.4725952148437,293.854736328125,293.1499938964844,293.1499938964844,279.75,33156.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953385353088379,1.0,0.0,0.0,3.666028499603272,3.6660521030426025,8.967779763224826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.9951171875,0.0,1529.7037353515625,1895.4371337890625,0.0,3360.09521484375,0.9055265188217164,1.0,0.0,3.0,1.0,0.0
12058080,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8202209472656,0.8787032961845398,0.3874921202659607,0.351099818944931,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82000732421875,0.960690438747406,0.4973264038562774,0.472268134355545,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203430175781,0.84507817029953,0.3446614146232605,0.2426236569881439,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82061767578125,0.7851039171218872,0.2737323343753814,0.2620274722576141,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211975097656,0.7054235935211182,0.1956413835287094,0.8941352367401123,283.8201904296875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.17633056640625,283.818359375,1.0,0.5100458860397339,1.0,1.0,0.0,1.0,-2.667842388153076,2.6678366661071777,5.724876245949417e-06,2.0617897510528564,0.9405524730682372,0.9405524730682372,0.0,125.72857666015624,96.0,36311.0625,0.0,1656.2413330078125,1.0,280.05810546875,282.4286804199219,291.4725952148437,293.854736328125,293.1499938964844,293.1499938964844,279.75,33156.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953385353088379,1.0,0.0,0.0,3.666028499603272,3.6660521030426025,8.967779763224826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.9951171875,0.0,1529.7037353515625,1895.4371337890625,0.0,3360.09521484375,0.9055265188217164,1.0,0.0,3.0,1.0,0.0
12058140,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6486511230469,0.8895552754402161,0.385210633277893,0.3488866090774536,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6479187011719,0.973666489124298,0.4965895116329193,0.4714011251926422,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490478515625,0.856717050075531,0.3449191451072693,0.2426513433456421,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6500549316406,0.7957764863967896,0.2731556892395019,0.2612683475017547,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6521301269531,0.7143582701683044,0.1947831064462661,0.8892053365707397,283.6485900878906,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.1665344238281,283.6420593261719,1.0,0.504130482673645,1.0,1.0,0.0,1.0,-2.6573386192321777,2.6573331356048584,5.679994956153678e-06,2.053724765777588,0.9278968572616576,0.9278968572616576,0.0,118.99240112304688,96.0,37329.37109375,0.0,1610.68701171875,1.0,279.7804260253906,282.2248229980469,291.5148620605469,293.988037109375,293.1499938964844,293.1499938964844,279.75,33957.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044972658157348,1.0,0.0,0.0,3.66675066947937,3.66677451133728,8.971314287009591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3330078125,0.0,1536.5352783203125,1895.4371337890625,0.0,3445.46826171875,0.906618356704712,1.0,0.0,3.0,1.0,0.0
12058200,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6189880371094,0.8962488174438477,0.3839346468448639,0.3475660383701324,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6187744140625,0.9809431433677672,0.4961526095867157,0.4708217978477478,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191101074219,0.8639535903930664,0.3450644910335541,0.2426240891218185,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.619384765625,0.8023024797439575,0.272822231054306,0.2607949376106262,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6199951171875,0.7195119261741638,0.1942944526672363,0.8862821459770203,283.61895751953125,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.1611633300781,283.6170349121094,1.0,0.5006879568099976,1.0,1.0,0.0,1.0,-2.650941133499145,2.650935649871826,5.65271511732135e-06,2.048797845840454,0.9211695790290833,0.9211695790290833,0.0,115.16101837158205,84.0,37369.66796875,0.0,1584.33642578125,1.0,279.75811767578125,282.197509765625,291.5038146972656,293.94952392578125,293.1499938964844,293.1499938964844,279.45001220703125,34429.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059492945671082,1.0,0.0,0.0,3.666125774383545,3.666149616241455,8.968255542640691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.78173828125,0.0,1539.3778076171875,1895.4371337890625,0.0,3458.974365234375,0.90702885389328,1.0,0.0,3.0,1.0,0.0
12058260,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.418212890625,0.9190427660942078,0.3803182542324066,0.3439743220806122,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4179992675781,0.9990000128746032,0.4948073029518127,0.467323362827301,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183044433594,0.8875547051429749,0.3454125821590423,0.2425829172134399,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4186096191406,0.8221237659454346,0.2718357443809509,0.2594873607158661,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4192199707031,0.7354720830917358,0.1929087191820144,0.8782381415367126,283.4181823730469,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.14697265625,283.4161376953125,1.0,0.490781158208847,1.0,1.0,0.0,1.0,-2.632230281829834,2.632224798202514,5.573337602982065e-06,2.0344038009643555,0.8991100192070007,0.8991100192070007,0.0,104.38137817382812,72.0,38377.9921875,0.0,1509.2481689453125,1.0,279.4581604003906,281.9681701660156,291.5352478027344,294.0443725585937,293.1499938964844,293.1499938964844,279.1499938964844,35991.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165619611740112,1.0,0.0,0.0,3.65907883644104,3.659102916717529,8.933811841416173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.89794921875,0.0,1543.226806640625,1895.4371337890625,0.0,3557.39697265625,0.907274842262268,1.0,0.0,3.0,1.0,0.0
12058320,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.418212890625,0.9190427660942078,0.3803182542324066,0.3439743220806122,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4179992675781,0.9990000128746032,0.4948073029518127,0.467323362827301,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4183044433594,0.8875547051429749,0.3454125821590423,0.2425829172134399,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4186096191406,0.8221237659454346,0.2718357443809509,0.2594873607158661,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4192199707031,0.7354720830917358,0.1929087191820144,0.8782381415367126,283.4181823730469,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.14697265625,283.4161376953125,1.0,0.490781158208847,1.0,1.0,0.0,1.0,-2.632230281829834,2.632224798202514,5.573337602982065e-06,2.0344038009643555,0.8991100192070007,0.8991100192070007,0.0,104.38137817382812,72.0,38377.9921875,0.0,1509.2481689453125,1.0,279.4581604003906,281.9681701660156,291.5352478027344,294.0443725585937,293.1499938964844,293.1499938964844,279.1499938964844,35991.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165619611740112,1.0,0.0,0.0,3.65907883644104,3.659102916717529,8.933811841416173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.89794921875,0.0,1543.226806640625,1895.4371337890625,0.0,3557.39697265625,0.907274842262268,1.0,0.0,3.0,1.0,0.0
12058380,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.19647216796875,0.9359358549118042,0.3764894008636474,0.340382307767868,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1961975097656,0.9990000128746032,0.4962206482887268,0.4415242969989776,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.19659423828125,0.905215859413147,0.3455754518508911,0.2425535768270492,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.197021484375,0.8356212377548218,0.2706556320190429,0.258181095123291,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1978454589844,0.7466974258422852,0.191378504037857,0.8703921437263489,283.1964416503906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.1416320800781,283.19342041015625,1.0,0.4788005650043487,1.0,1.0,0.0,1.0,-2.584811449050904,2.584806203842163,5.3749231483379845e-06,1.9980429410934448,0.8739731311798096,0.8739731311798096,0.0,96.4154815673828,60.0,39044.52734375,0.0,1410.930908203125,1.0,279.1582336425781,281.7240295410156,291.5611877441406,294.1201477050781,293.1499938964844,293.1499938964844,279.45001220703125,37963.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261211156845092,1.0,0.0,0.0,3.642721652984619,3.642745971679688,8.85411736817332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.39599609375,0.0,1539.7489013671875,1895.4371337890625,0.0,3645.536865234375,0.9059455394744872,1.0,0.0,3.0,1.0,0.0
12058440,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.19647216796875,0.9359358549118042,0.3764894008636474,0.340382307767868,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1961975097656,0.9990000128746032,0.4962206482887268,0.4415242969989776,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.19659423828125,0.905215859413147,0.3455754518508911,0.2425535768270492,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.197021484375,0.8356212377548218,0.2706556320190429,0.258181095123291,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1978454589844,0.7466974258422852,0.191378504037857,0.8703921437263489,283.1964416503906,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.1416320800781,283.19342041015625,1.0,0.4788005650043487,1.0,1.0,0.0,1.0,-2.584811449050904,2.584806203842163,5.3749231483379845e-06,1.9980429410934448,0.8739731311798096,0.8739731311798096,0.0,96.4154815673828,60.0,39044.52734375,0.0,1410.930908203125,1.0,279.1582336425781,281.7240295410156,291.5611877441406,294.1201477050781,293.1499938964844,293.1499938964844,279.45001220703125,37963.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261211156845092,1.0,0.0,0.0,3.642721652984619,3.642745971679688,8.85411736817332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.39599609375,0.0,1539.7489013671875,1895.4371337890625,0.0,3645.536865234375,0.9059455394744872,1.0,0.0,3.0,1.0,0.0
12058500,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.31085205078125,0.9467071890830994,0.3751344978809356,0.33871990442276,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3116455078125,0.9990000128746032,0.4990264475345611,0.4263587594032287,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3104553222656,0.9171048998832704,0.3460573852062225,0.2426047325134277,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3089599609375,0.8442375659942627,0.2703266143798828,0.2575647234916687,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30596923828125,0.7540563344955444,0.1908168047666549,0.8666025400161743,283.3109130859375,284.95001220703125,296.24920654296875,288.5437927246094,296.24884033203125,297.1503295898437,283.31988525390625,1.0,0.4722491502761841,1.0,1.0,0.0,1.0,-2.5593628883361816,2.5593576431274414,5.269480425340589e-06,1.978305101394653,0.8641142845153809,0.8641142845153809,0.0,92.02540588378906,60.0,37911.296875,0.0,1358.6954345703125,1.0,279.40106201171875,281.87823486328125,291.48590087890625,293.88427734375,293.1499938964844,293.1499938964844,279.45001220703125,38863.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156285524368286,1.0,0.0,0.0,3.632180213928223,3.632204532623291,8.802946354080632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.6005859375,0.0,1534.755126953125,1895.4371337890625,0.0,3548.7626953125,0.9046787023544312,1.0,0.0,3.0,1.0,0.0
12058560,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3521728515625,0.9601042866706848,0.3743569254875183,0.3376809358596802,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35223388671875,0.9990000128746032,0.5034265518188477,0.4088683128356933,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3521423339844,0.9327576756477356,0.3469992578029632,0.2430178523063659,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3520202636719,0.8554103970527649,0.2703474760055542,0.2572937309741974,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3517150878906,0.7637684345245361,0.1905574649572372,0.8641202449798584,283.3521728515625,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.17169189453125,283.3526306152344,1.0,0.4654401838779449,1.0,1.0,0.0,1.0,-2.534286499023437,2.5342812538146973,5.166618848306825e-06,1.9588595628738403,0.8539230823516846,0.8539230823516846,0.0,87.27034759521484,78.0,37577.85546875,0.0,1306.3056640625,1.0,279.442138671875,281.9207763671875,291.4865417480469,293.889404296875,293.1499938964844,293.1499938964844,279.75,39735.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070835113525392,1.0,0.0,0.0,3.620229959487915,3.6202545166015625,8.745117270336777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.00927734375,0.0,1528.0247802734375,1895.4371337890625,0.0,3469.518310546875,0.9030662178993224,1.0,0.0,3.0,1.0,0.0
12058620,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5570983886719,0.9682685732841492,0.3737547695636749,0.3367732167243957,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5572509765625,0.9990000128746032,0.5135427117347717,0.3977220952510834,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5569763183594,0.9451246857643129,0.3497498035430908,0.2446602284908294,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5565185546875,0.8636778593063354,0.2711269557476043,0.2577027976512909,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5555725097656,0.770687997341156,0.19077830016613,0.8635534048080444,283.5570983886719,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.2304992675781,283.56024169921875,1.0,0.4625921845436096,1.0,1.0,0.0,1.0,-2.52153754234314,2.5215325355529785,5.113524821354076e-06,1.9483652114868164,0.8369422554969788,0.8369422554969788,0.0,84.4120101928711,96.0,36452.53515625,0.0,1278.16748046875,1.0,279.74139404296875,282.1614685058594,291.4958801269531,293.7981262207031,293.1499938964844,293.1499938964844,280.04998779296875,41303.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884260356426239,1.0,0.0,0.0,3.592566967010498,3.592591524124145,8.611980888417747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.12255859375,0.0,1509.2630615234375,1895.4371337890625,0.0,3256.49267578125,0.8988450765609741,1.0,0.0,3.0,1.0,0.0
12058680,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5570983886719,0.9682685732841492,0.3737547695636749,0.3367732167243957,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5572509765625,0.9990000128746032,0.5135427117347717,0.3977220952510834,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5569763183594,0.9451246857643129,0.3497498035430908,0.2446602284908294,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5565185546875,0.8636778593063354,0.2711269557476043,0.2577027976512909,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5555725097656,0.770687997341156,0.19077830016613,0.8635534048080444,283.5570983886719,284.95001220703125,296.2738342285156,288.5907897949219,296.2734680175781,297.2304992675781,283.56024169921875,1.0,0.4625921845436096,1.0,1.0,0.0,1.0,-2.52153754234314,2.5215325355529785,5.113524821354076e-06,1.9483652114868164,0.8369422554969788,0.8369422554969788,0.0,84.4120101928711,96.0,36452.53515625,0.0,1278.16748046875,1.0,279.74139404296875,282.1614685058594,291.4958801269531,293.7981262207031,293.1499938964844,293.1499938964844,280.04998779296875,41303.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884260356426239,1.0,0.0,0.0,3.592566967010498,3.592591524124145,8.611980888417747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.12255859375,0.0,1509.2630615234375,1895.4371337890625,0.0,3256.49267578125,0.8988450765609741,1.0,0.0,3.0,1.0,0.0
12058740,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79541015625,0.9617704153060912,0.3739803433418274,0.3368750512599945,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956848144531,0.9990000128746032,0.5210815668106079,0.4058597683906555,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952880859375,0.941357970237732,0.3532897233963012,0.2470470368862152,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79461669921875,0.859345018863678,0.2725877463817596,0.2590036988258362,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7933654785156,0.7665792107582092,0.1916885077953338,0.8672804832458496,283.7954406738281,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.2735900878906,283.7998962402344,1.0,0.4672650694847107,1.0,1.0,0.0,1.0,-2.540322780609131,2.54031753540039,5.189463536225958e-06,1.962618589401245,0.823388934135437,0.823388934135437,0.0,86.77874755859375,114.0,35649.953125,0.0,1311.781494140625,1.0,280.0411071777344,282.4270324707031,291.5433044433594,293.7831726074219,293.1499938964844,293.1499938964844,280.3500061035156,42536.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654565811157227,1.0,0.0,0.0,3.561615467071533,3.5616397857666016,8.464228358207038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.25390625,0.0,1484.763427734375,1895.4371337890625,0.0,3080.188720703125,0.8935429453849792,1.0,0.0,3.0,1.0,0.0
