time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058800,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79541015625,0.9617704153060912,0.3739803433418274,0.3368750512599945,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956848144531,0.9990000128746032,0.5210815668106079,0.4058597683906555,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952880859375,0.941357970237732,0.3532897233963012,0.2470470368862152,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79461669921875,0.859345018863678,0.2725877463817596,0.2590036988258362,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7933654785156,0.7665792107582092,0.1916885077953338,0.8672804832458496,283.7954406738281,284.95001220703125,296.2901611328125,288.6215515136719,296.289794921875,297.2735900878906,283.7998962402344,1.0,0.4672650694847107,1.0,1.0,0.0,1.0,-2.540322780609131,2.54031753540039,5.189463536225958e-06,1.962618589401245,0.823388934135437,0.823388934135437,0.0,86.77874755859375,114.0,35649.953125,0.0,1311.781494140625,1.0,280.0411071777344,282.4270324707031,291.5433044433594,293.7831726074219,293.1499938964844,293.1499938964844,280.3500061035156,42536.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654565811157227,1.0,0.0,0.0,3.561615467071533,3.5616397857666016,8.464228358207038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.25390625,0.0,1484.763427734375,1895.4371337890625,0.0,3080.188720703125,0.8935429453849792,1.0,0.0,3.0,1.0,0.0
12058860,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.9441848993301392,0.3747588396072387,0.3376357555389404,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9990000128746032,0.524968683719635,0.4280228018760681,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05242919921875,0.9263448119163512,0.3573687374591827,0.2499347031116485,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8466581702232361,0.2745057344436645,0.2609031498432159,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.7550932168960571,0.19299878180027,0.8736790418624878,284.0526123046875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.2923278808594,284.0578308105469,1.0,0.4775994718074798,1.0,1.0,0.0,1.0,-2.581289291381836,2.5812838077545166,5.357887403079076e-06,1.994126796722412,0.8133966326713562,0.8133966326713562,0.0,93.10345458984376,132.0,35044.47265625,0.0,1391.79150390625,1.0,280.3408203125,282.7065734863281,291.596923828125,293.7956237792969,293.1499938964844,293.1499938964844,280.6499938964844,43340.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517026901245117,1.0,0.0,0.0,3.5295329093933105,3.5295569896698,8.312425734402495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.31005859375,0.0,1456.3360595703125,1895.4371337890625,0.0,2951.220947265625,0.8875055313110352,1.0,0.0,3.0,1.0,0.0
12058920,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.9441848993301392,0.3747588396072387,0.3376357555389404,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0529479980469,0.9990000128746032,0.524968683719635,0.4280228018760681,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05242919921875,0.9263448119163512,0.3573687374591827,0.2499347031116485,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8466581702232361,0.2745057344436645,0.2609031498432159,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.7550932168960571,0.19299878180027,0.8736790418624878,284.0526123046875,284.95001220703125,296.3064270019531,288.65155029296875,296.3060607910156,297.2923278808594,284.0578308105469,1.0,0.4775994718074798,1.0,1.0,0.0,1.0,-2.581289291381836,2.5812838077545166,5.357887403079076e-06,1.994126796722412,0.8133966326713562,0.8133966326713562,0.0,93.10345458984376,132.0,35044.47265625,0.0,1391.79150390625,1.0,280.3408203125,282.7065734863281,291.596923828125,293.7956237792969,293.1499938964844,293.1499938964844,280.6499938964844,43340.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517026901245117,1.0,0.0,0.0,3.5295329093933105,3.5295569896698,8.312425734402495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.31005859375,0.0,1456.3360595703125,1895.4371337890625,0.0,2951.220947265625,0.8875055313110352,1.0,0.0,3.0,1.0,0.0
12058980,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194885253906,0.9195199012756348,0.3759550154209137,0.3388942778110504,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.9990000128746032,0.5253199934959412,0.4600746035575866,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193664550781,0.9057971239089966,0.3618549704551697,0.2532015442848205,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31854248046875,0.8299853801727295,0.2767584025859833,0.2632471024990082,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3169860839844,0.7401056885719299,0.1945375204086303,0.8817563056945801,284.3196105957031,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2897644042969,284.3251037597656,1.0,0.4920246005058288,1.0,1.0,0.0,1.0,-2.6377499103546143,2.637744188308716,5.594730282609817e-06,2.0376930236816406,0.8070374131202698,0.8070374131202698,0.0,102.6640167236328,135.0,34613.0859375,0.0,1509.7576904296875,1.0,280.6405029296875,282.9975891113281,291.6455383300781,293.8164367675781,293.1499938964844,293.1499938964844,280.95001220703125,43658.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419027924537659,1.0,0.0,0.0,3.498586416244507,3.498610258102417,8.167299938577344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.5341796875,0.0,1426.076171875,1895.4371337890625,0.0,2859.497802734375,0.8811331391334534,1.0,0.0,3.0,1.0,0.0
12059040,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3194885253906,0.9195199012756348,0.3759550154209137,0.3388942778110504,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.9990000128746032,0.5253199934959412,0.4600746035575866,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193664550781,0.9057971239089966,0.3618549704551697,0.2532015442848205,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31854248046875,0.8299853801727295,0.2767584025859833,0.2632471024990082,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3169860839844,0.7401056885719299,0.1945375204086303,0.8817563056945801,284.3196105957031,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2897644042969,284.3251037597656,1.0,0.4920246005058288,1.0,1.0,0.0,1.0,-2.6377499103546143,2.637744188308716,5.594730282609817e-06,2.0376930236816406,0.8070374131202698,0.8070374131202698,0.0,102.6640167236328,135.0,34613.0859375,0.0,1509.7576904296875,1.0,280.6405029296875,282.9975891113281,291.6455383300781,293.8164367675781,293.1499938964844,293.1499938964844,280.95001220703125,43658.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419027924537659,1.0,0.0,0.0,3.498586416244507,3.498610258102417,8.167299938577344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.5341796875,0.0,1426.076171875,1895.4371337890625,0.0,2859.497802734375,0.8811331391334534,1.0,0.0,3.0,1.0,0.0
12059100,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.9100749492645264,0.3766397535800934,0.3395763337612152,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9990000128746032,0.5245206356048584,0.473722904920578,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8987300992012024,0.364188402891159,0.2548834085464477,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4901428222656,0.8236684203147888,0.2779544591903686,0.2644734978675842,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4860534667969,0.7344887256622314,0.1953379213809967,0.8858968615531921,284.492919921875,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.283203125,284.5061340332031,1.0,0.4981271922588348,1.0,1.0,0.0,1.0,-2.6634528636932373,2.663447141647339,5.704700015485287e-06,2.05774450302124,0.805670976638794,0.805670976638794,0.0,106.98341369628906,135.0,34026.4375,0.0,1564.86962890625,1.0,280.8942565917969,283.20428466796875,291.6415405273437,293.7328491210937,293.1499938964844,293.1499938964844,280.95001220703125,43624.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357584476470947,1.0,0.0,0.0,3.4841604232788086,3.48418402671814,8.100084869511193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.7587890625,0.0,1410.828125,1895.4371337890625,0.0,2802.113525390625,0.8779420852661133,1.0,0.0,3.0,1.0,0.0
12059160,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9030668139457704,0.3774234652519226,0.3403856754302978,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.9990000128746032,0.523706316947937,0.4852063357830047,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.8934783935546875,0.3666140437126159,0.2566466331481933,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57745361328125,0.8187741637229919,0.2792213857173919,0.2657713294029236,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.7301763892173767,0.1961860209703445,0.8902084827423096,284.578369140625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2781066894531,284.5830383300781,1.0,0.5037510395050049,1.0,1.0,0.0,1.0,-2.687087059020996,2.6870813369750977,5.806531135021942e-06,2.07607102394104,0.8040981292724609,0.8040981292724609,0.0,110.76897430419922,138.0,34156.2578125,0.0,1615.569091796875,1.0,280.9403381347656,283.2854309082031,291.6864929199219,293.834228515625,293.1499938964844,293.1499938964844,281.25,43505.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348350524902344,1.0,0.0,0.0,3.470633745193481,3.4706573486328125,8.037312682063202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.38623046875,0.0,1396.02099609375,1895.4371337890625,0.0,2793.49951171875,0.87482750415802,1.0,0.0,3.0,1.0,0.0
12059220,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8891319632530212,0.3790535628795624,0.3420618772506714,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9928982257843018,0.5227656960487366,0.4955405294895172,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8824524879455566,0.3715569972991943,0.2602463364601135,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8082383871078491,0.2818131744861603,0.2684520781040191,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.721133828163147,0.1979212760925293,0.899143397808075,284.8195495605469,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2749328613281,284.8227233886719,1.0,0.5132705569267273,1.0,1.0,0.0,1.0,-2.720576524734497,2.7205705642700195,5.9514122767723165e-06,2.101588487625122,0.8042691946029663,0.8042691946029663,0.0,118.59913635253906,141.0,33519.92578125,0.0,1699.7803955078125,1.0,281.2399597167969,283.5580749511719,291.71514892578125,293.8318786621094,293.1499938964844,293.1499938964844,281.54998779296875,42947.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281779885292053,1.0,0.0,0.0,3.4469542503356934,3.4469776153564453,7.928012450975075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.0205078125,0.0,1367.873779296875,1895.4371337890625,0.0,2731.490966796875,0.8689362406730652,1.0,0.0,3.0,1.0,0.0
12059280,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8891319632530212,0.3790535628795624,0.3420618772506714,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9928982257843018,0.5227656960487366,0.4955405294895172,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8824524879455566,0.3715569972991943,0.2602463364601135,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.8082383871078491,0.2818131744861603,0.2684520781040191,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.721133828163147,0.1979212760925293,0.899143397808075,284.8195495605469,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2749328613281,284.8227233886719,1.0,0.5132705569267273,1.0,1.0,0.0,1.0,-2.720576524734497,2.7205705642700195,5.9514122767723165e-06,2.101588487625122,0.8042691946029663,0.8042691946029663,0.0,118.59913635253906,141.0,33519.92578125,0.0,1699.7803955078125,1.0,281.2399597167969,283.5580749511719,291.71514892578125,293.8318786621094,293.1499938964844,293.1499938964844,281.54998779296875,42947.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281779885292053,1.0,0.0,0.0,3.4469542503356934,3.4469776153564453,7.928012450975075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.0205078125,0.0,1367.873779296875,1895.4371337890625,0.0,2731.490966796875,0.8689362406730652,1.0,0.0,3.0,1.0,0.0
12059340,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8801275491714478,0.3803005218505859,0.3432869017124176,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9843748211860656,0.5239446759223938,0.4962935447692871,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8754875659942627,0.3752119541168213,0.2628748416900635,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8010867834091187,0.2837360203266144,0.2704092562198639,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7151510119438171,0.1992278546094894,0.905708909034729,285.015625,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2838134765625,285.0219116210937,1.0,0.5186620354652405,1.0,1.0,0.0,1.0,-2.7356033325195312,2.7355973720550537,6.01872352490318e-06,2.113847255706787,0.8066088557243347,0.8066088557243347,0.0,123.97543334960938,141.0,32739.12890625,0.0,1747.57421875,1.0,281.5231628417969,283.7904052734375,291.7088928222656,293.7599792480469,293.1499938964844,293.1499938964844,281.54998779296875,42309.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202680945396423,1.0,0.0,0.0,3.4332072734832764,3.433230400085449,7.86490318205324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.9580078125,0.0,1349.4935302734375,1895.4371337890625,0.0,2658.05322265625,0.8651127219200134,1.0,0.0,3.0,1.0,0.0
12059400,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8777532577514648,0.3807826042175293,0.3438034057617187,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9820663928985596,0.5246561169624329,0.4969375431537628,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8738715052604675,0.3766419887542724,0.2639248669147491,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7992845773696899,0.2844915091991424,0.2711897790431976,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7136139869689941,0.1997500956058502,0.9083366394042968,285.0447082519531,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2884521484375,285.0481262207031,1.0,0.5206136703491211,1.0,1.0,0.0,1.0,-2.7423555850982666,2.742349624633789,6.048470368114067e-06,2.1190640926361084,0.8073012828826904,0.8073012828826904,0.0,125.6404037475586,144.0,32769.7890625,0.0,1765.4879150390625,1.0,281.5397644042969,283.81842041015625,291.7327575683594,293.80682373046875,293.1499938964844,293.1499938964844,281.8500061035156,42066.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819933295249939,1.0,0.0,0.0,3.42836856842041,3.428391456604004,7.842749027986429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.18603515625,0.0,1342.9267578125,1895.4371337890625,0.0,2654.951416015625,0.8637369275093079,1.0,0.0,3.0,1.0,0.0
12059460,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.8715547919273376,0.3827097713947296,0.3456259071826935,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.9761156439781188,0.5279428958892822,0.4999272227287292,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.8703181743621826,0.3819517791271209,0.2676872014999389,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.794894814491272,0.2873138189315796,0.2739710509777069,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7097977995872498,0.2017293870449066,0.9177802205085754,285.2667236328125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3081970214844,285.27001953125,1.0,0.5270662903785706,1.0,1.0,0.0,1.0,-2.7673497200012207,2.767343759536743,6.159201802802272e-06,2.138366460800171,0.8132714629173279,0.8132714629173279,0.0,130.640380859375,147.0,32032.27734375,0.0,1827.0224609375,1.0,281.8395690917969,284.0752258300781,291.74908447265625,293.7782897949219,293.1499938964844,293.1499938964844,282.1499938964844,40907.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101691007614136,1.0,0.0,0.0,3.415738821029663,3.415761709213257,7.785072284605121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.21044921875,0.0,1322.190185546875,1895.4371337890625,0.0,2564.75048828125,0.8594695329666138,1.0,0.0,3.0,1.0,0.0
12059520,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.8715547919273376,0.3827097713947296,0.3456259071826935,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.9761156439781188,0.5279428958892822,0.4999272227287292,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.8703181743621826,0.3819517791271209,0.2676872014999389,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.794894814491272,0.2873138189315796,0.2739710509777069,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7097977995872498,0.2017293870449066,0.9177802205085754,285.2667236328125,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3081970214844,285.27001953125,1.0,0.5270662903785706,1.0,1.0,0.0,1.0,-2.7673497200012207,2.767343759536743,6.159201802802272e-06,2.138366460800171,0.8132714629173279,0.8132714629173279,0.0,130.640380859375,147.0,32032.27734375,0.0,1827.0224609375,1.0,281.8395690917969,284.0752258300781,291.74908447265625,293.7782897949219,293.1499938964844,293.1499938964844,282.1499938964844,40907.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101691007614136,1.0,0.0,0.0,3.415738821029663,3.415761709213257,7.785072284605121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.21044921875,0.0,1322.190185546875,1895.4371337890625,0.0,2564.75048828125,0.8594695329666138,1.0,0.0,3.0,1.0,0.0
12059580,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.8679269552230835,0.384895771741867,0.3476220965385437,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.9727956056594848,0.5318781137466431,0.5035971999168396,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.8692417144775391,0.3875368237495422,0.2715974748134613,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.7928021550178528,0.2903145253658294,0.2768658697605133,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.7079723477363586,0.2038760036230087,0.927736222743988,285.4939880371094,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3302001953125,285.49713134765625,1.0,0.5330755710601807,1.0,1.0,0.0,1.0,-2.794301271438598,2.794295072555542,6.279753051785519e-06,2.1591908931732178,0.8223157525062561,0.8223157525062561,0.0,134.5952606201172,150.0,31462.806640625,0.0,1887.679443359375,1.0,282.13946533203125,284.3382873535156,291.7700500488281,293.7609558105469,293.1499938964844,293.1499938964844,282.45001220703125,39522.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002283573150635,1.0,0.0,0.0,3.409628391265869,3.4096508026123047,7.757242883599247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3828125,0.0,1306.4464111328125,1895.4371337890625,0.0,2473.512939453125,0.8563290238380432,1.0,0.0,3.0,1.0,0.0
12059640,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.8679269552230835,0.384895771741867,0.3476220965385437,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.9727956056594848,0.5318781137466431,0.5035971999168396,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.8692417144775391,0.3875368237495422,0.2715974748134613,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.7928021550178528,0.2903145253658294,0.2768658697605133,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.7079723477363586,0.2038760036230087,0.927736222743988,285.4939880371094,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3302001953125,285.49713134765625,1.0,0.5330755710601807,1.0,1.0,0.0,1.0,-2.794301271438598,2.794295072555542,6.279753051785519e-06,2.1591908931732178,0.8223157525062561,0.8223157525062561,0.0,134.5952606201172,150.0,31462.806640625,0.0,1887.679443359375,1.0,282.13946533203125,284.3382873535156,291.7700500488281,293.7609558105469,293.1499938964844,293.1499938964844,282.45001220703125,39522.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002283573150635,1.0,0.0,0.0,3.409628391265869,3.4096508026123047,7.757242883599247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.3828125,0.0,1306.4464111328125,1895.4371337890625,0.0,2473.512939453125,0.8563290238380432,1.0,0.0,3.0,1.0,0.0
12059700,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8666050434112549,0.3860606551170349,0.3486524522304535,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.9716569781303406,0.5339745879173279,0.5055418014526367,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.8691805601119995,0.3904141783714294,0.2735905051231384,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7922054529190063,0.2918688058853149,0.2783448696136474,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7074757218360901,0.2049998641014099,0.9328727722167968,285.64862060546875,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3412170410156,285.6596069335937,1.0,0.5359981656074524,1.0,1.0,0.0,1.0,-2.8082220554351807,2.808215856552124,6.342494998534676e-06,2.169955253601074,0.8284642100334167,0.8284642100334167,0.0,136.36907958984375,150.0,30824.193359375,0.0,1918.138916015625,1.0,282.3917236328125,284.52960205078125,291.75506591796875,293.6621398925781,293.1499938964844,293.1499938964844,282.45001220703125,38760.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931118607521057,1.0,0.0,0.0,3.40905237197876,3.409074544906616,7.754622401989764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.72119140625,0.0,1300.5550537109375,1895.4371337890625,0.0,2408.623291015625,0.8552197813987732,1.0,0.0,3.0,1.0,0.0
12059760,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8658142685890198,0.3873319029808044,0.349823921918869,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.9710524082183838,0.5361936688423157,0.5076475739479065,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8696237802505493,0.3933946192264557,0.2756809890270233,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.7920709252357483,0.2934957444667816,0.2799071073532104,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.7074075937271118,0.2061863988637924,0.9383155703544616,285.71832275390625,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.3529968261719,285.7214050292969,1.0,0.5389235019683838,1.0,1.0,0.0,1.0,-2.8230912685394287,2.823084831237793,6.409843990695663e-06,2.181447505950928,0.8343328237533569,0.8343328237533569,0.0,137.95603942871094,153.0,30876.5703125,0.0,1949.4935302734373,1.0,282.4395446777344,284.5982666015625,291.7926025390625,293.7489929199219,293.1499938964844,293.1499938964844,282.75,37993.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910875678062439,1.0,0.0,0.0,3.4100863933563232,3.41010856628418,7.759327331768873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.97314453125,0.0,1296.20947265625,1895.4371337890625,0.0,2390.236572265625,0.8544485569000244,1.0,0.0,3.0,1.0,0.0
12059820,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.8646114468574524,0.3899886012077331,0.3522144854068756,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.9702536463737488,0.5407751202583313,0.511951744556427,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.8708850741386414,0.3995073735713959,0.2799319624900818,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.7921591997146606,0.2968409657478332,0.2830911576747894,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.7076209187507629,0.2086434662342071,0.9494965076446532,285.9389343261719,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3759155273437,285.9418640136719,1.0,0.5447604656219482,1.0,1.0,0.0,1.0,-2.85351037979126,2.853503704071045,6.54876521366532e-06,2.204972743988037,0.8492681980133057,0.8492681980133057,0.0,140.9947967529297,156.0,30309.3828125,0.0,2013.55126953125,1.0,282.7394714355469,284.8544311523437,291.8124389648437,293.7355651855469,293.1499938964844,293.1499938964844,283.04998779296875,36398.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825710773468018,1.0,0.0,0.0,3.4168636798858643,3.4168856143951416,7.790200129420555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0400390625,0.0,1291.723876953125,1895.4371337890625,0.0,2313.2548828125,0.8538931608200073,1.0,0.0,3.0,1.0,0.0
12059880,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.8646114468574524,0.3899886012077331,0.3522144854068756,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.9702536463737488,0.5407751202583313,0.511951744556427,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.8708850741386414,0.3995073735713959,0.2799319624900818,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.7921591997146606,0.2968409657478332,0.2830911576747894,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.7076209187507629,0.2086434662342071,0.9494965076446532,285.9389343261719,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3759155273437,285.9418640136719,1.0,0.5447604656219482,1.0,1.0,0.0,1.0,-2.85351037979126,2.853503704071045,6.54876521366532e-06,2.204972743988037,0.8492681980133057,0.8492681980133057,0.0,140.9947967529297,156.0,30309.3828125,0.0,2013.55126953125,1.0,282.7394714355469,284.8544311523437,291.8124389648437,293.7355651855469,293.1499938964844,293.1499938964844,283.04998779296875,36398.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825710773468018,1.0,0.0,0.0,3.4168636798858643,3.4168856143951416,7.790200129420555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0400390625,0.0,1291.723876953125,1895.4371337890625,0.0,2313.2548828125,0.8538931608200073,1.0,0.0,3.0,1.0,0.0
12059940,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.86426842212677,0.3930755853652954,0.3549032807350158,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.970300018787384,0.5457378029823303,0.5165522694587708,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.8729583621025085,0.4060073792934418,0.2844072580337524,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860656738281,0.7929839491844177,0.3004290461540222,0.2864601016044616,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.7085344195365906,0.2113054990768432,0.96141916513443,286.18670654296875,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3973083496094,286.1898803710937,1.0,0.5506977438926697,1.0,1.0,0.0,1.0,-2.8860270977020264,2.8860204219818115,6.698895504086977e-06,2.230112075805664,0.8677257895469666,0.8677257895469666,0.0,143.77952575683594,159.0,29936.408203125,0.0,2081.105224609375,1.0,283.0395812988281,285.1210327148437,291.8321838378906,293.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,34759.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749899625778198,1.0,0.0,0.0,3.429922819137573,3.4299445152282715,7.849861276554293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.20556640625,0.0,1293.1075439453125,1895.4371337890625,0.0,2245.27685546875,0.8544996380805969,1.0,0.0,3.0,1.0,0.0
12060000,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.86426842212677,0.3930755853652954,0.3549032807350158,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1870422363281,0.970300018787384,0.5457378029823303,0.5165522694587708,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866149902344,0.8729583621025085,0.4060073792934418,0.2844072580337524,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1860656738281,0.7929839491844177,0.3004290461540222,0.2864601016044616,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.7085344195365906,0.2113054990768432,0.96141916513443,286.18670654296875,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3973083496094,286.1898803710937,1.0,0.5506977438926697,1.0,1.0,0.0,1.0,-2.8860270977020264,2.8860204219818115,6.698895504086977e-06,2.230112075805664,0.8677257895469666,0.8677257895469666,0.0,143.77952575683594,159.0,29936.408203125,0.0,2081.105224609375,1.0,283.0395812988281,285.1210327148437,291.8321838378906,293.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,34759.64453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749899625778198,1.0,0.0,0.0,3.429922819137573,3.4299445152282715,7.849861276554293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.20556640625,0.0,1293.1075439453125,1895.4371337890625,0.0,2245.27685546875,0.8544996380805969,1.0,0.0,3.0,1.0,0.0
12060060,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939147949219,0.8637258410453796,0.3958292305469513,0.3575718104839325,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.9701058864593506,0.5503659248352051,0.5210999250411987,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939453125,0.8748116493225098,0.4122935533523559,0.2888967096805572,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936706542969,0.7936118841171265,0.3038455545902252,0.2898277938365936,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.7092939019203186,0.2138637900352478,0.9734739661216736,286.2939758300781,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4133605957031,286.29559326171875,1.0,0.5567086338996887,1.0,1.0,0.0,1.0,-2.918637752532959,2.918631076812744,6.851325451862067e-06,2.2553932666778564,0.8865082859992981,0.8865082859992981,0.0,146.7181396484375,162.0,30037.591796875,0.0,2150.94677734375,1.0,283.1463317871094,285.2286071777344,291.8869323730469,293.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,33310.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791910767555237,1.0,0.0,0.0,3.443988800048828,3.4440104961395264,7.914377988527121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.5830078125,0.0,1296.8314208984375,1895.4371337890625,0.0,2282.88037109375,0.855660080909729,1.0,0.0,3.0,1.0,0.0
12060120,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939147949219,0.8637258410453796,0.3958292305469513,0.3575718104839325,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29412841796875,0.9701058864593506,0.5503659248352051,0.5210999250411987,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939453125,0.8748116493225098,0.4122935533523559,0.2888967096805572,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936706542969,0.7936118841171265,0.3038455545902252,0.2898277938365936,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.7092939019203186,0.2138637900352478,0.9734739661216736,286.2939758300781,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4133605957031,286.29559326171875,1.0,0.5567086338996887,1.0,1.0,0.0,1.0,-2.918637752532959,2.918631076812744,6.851325451862067e-06,2.2553932666778564,0.8865082859992981,0.8865082859992981,0.0,146.7181396484375,162.0,30037.591796875,0.0,2150.94677734375,1.0,283.1463317871094,285.2286071777344,291.8869323730469,293.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,33310.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791910767555237,1.0,0.0,0.0,3.443988800048828,3.4440104961395264,7.914377988527121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.5830078125,0.0,1296.8314208984375,1895.4371337890625,0.0,2282.88037109375,0.855660080909729,1.0,0.0,3.0,1.0,0.0
12060180,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170166015625,0.8615326881408691,0.3977347314357757,0.3595563769340515,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171081542969,0.9682596921920776,0.554182231426239,0.5249652862548828,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170471191406,0.8750919103622437,0.4179725348949432,0.2930158078670501,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.792775571346283,0.3067426085472107,0.2927812933921814,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167419433594,0.7086911201477051,0.2159996628761291,0.9840098023414612,286.3170471191406,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4202880859375,286.3178100585937,1.0,0.5624685883522034,1.0,1.0,0.0,1.0,-2.946840524673462,2.946833610534668,6.984564151935047e-06,2.2772703170776367,0.9049115777015686,0.9049115777015686,0.0,150.2373046875,165.0,30315.154296875,0.0,2217.389892578125,1.0,283.1498718261719,285.2450256347656,291.9161682128906,293.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,32073.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895918488502502,1.0,0.0,0.0,3.457115411758423,3.457136869430542,7.97482300640695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.40185546875,0.0,1301.1507568359375,1895.4371337890625,0.0,2376.671875,0.8575845956802368,1.0,0.0,3.0,1.0,0.0
12060240,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170166015625,0.8615326881408691,0.3977347314357757,0.3595563769340515,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171081542969,0.9682596921920776,0.554182231426239,0.5249652862548828,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170471191406,0.8750919103622437,0.4179725348949432,0.2930158078670501,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.792775571346283,0.3067426085472107,0.2927812933921814,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167419433594,0.7086911201477051,0.2159996628761291,0.9840098023414612,286.3170471191406,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4202880859375,286.3178100585937,1.0,0.5624685883522034,1.0,1.0,0.0,1.0,-2.946840524673462,2.946833610534668,6.984564151935047e-06,2.2772703170776367,0.9049115777015686,0.9049115777015686,0.0,150.2373046875,165.0,30315.154296875,0.0,2217.389892578125,1.0,283.1498718261719,285.2450256347656,291.9161682128906,293.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,32073.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895918488502502,1.0,0.0,0.0,3.457115411758423,3.457136869430542,7.97482300640695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.40185546875,0.0,1301.1507568359375,1895.4371337890625,0.0,2376.671875,0.8575845956802368,1.0,0.0,3.0,1.0,0.0
12060300,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.8599782586097717,0.3984575569629669,0.360311359167099,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.323486328125,0.9668609499931335,0.5558579564094543,0.5266523361206055,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.8747915625572205,0.4206447899341583,0.2949430346488952,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233337402344,0.7919292449951172,0.3080231845378876,0.2940896451473236,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.707962691783905,0.2169145345687866,0.988580286502838,286.32342529296875,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.42138671875,286.3240051269531,1.0,0.5651926398277283,1.0,1.0,0.0,1.0,-2.9591612815856934,2.9591543674468994,7.043145160423592e-06,2.2868149280548096,0.9141324758529664,0.9141324758529664,0.0,152.13571166992188,165.0,30446.669921875,0.0,2248.599365234375,1.0,283.1499938964844,285.2480163574219,291.91485595703125,293.9012451171875,293.1499938964844,293.1499938964844,283.1499938964844,31598.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794283390045166,1.0,0.0,0.0,3.467827081680298,3.467848539352417,8.024318276511622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.9970703125,0.0,1308.4930419921875,1895.4371337890625,0.0,2419.279052734375,0.8591504096984863,1.0,0.0,3.0,1.0,0.0
12060360,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.8583073616027832,0.3990903496742248,0.3609687089920044,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289489746094,0.9653252959251404,0.5574344992637634,0.5282304883003235,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288879394531,0.8743746876716614,0.4232504069805145,0.296814888715744,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3288269042969,0.7909564971923828,0.3092247247695923,0.2953142523765564,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7070910930633545,0.2177506983280182,0.9927675127983092,286.32891845703125,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.4215087890625,286.32940673828125,1.0,0.5678101181983948,1.0,1.0,0.0,1.0,-2.9706056118011475,2.9705984592437744,7.097756224538898e-06,2.295671463012696,0.9233807921409608,0.9233807921409608,0.0,154.05430603027344,168.0,30569.189453125,0.0,2278.58642578125,1.0,283.1499938964844,285.2503662109375,291.9083251953125,293.9051513671875,293.1499938964844,293.1499938964844,283.04998779296875,31154.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982513904571533,1.0,0.0,0.0,3.4781150817871094,3.4781365394592285,8.072000809988822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.9248046875,0.0,1315.66552734375,1895.4371337890625,0.0,2455.44873046875,0.8611037135124207,1.0,0.0,3.0,1.0,0.0
12060420,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26422119140625,0.8543897271156311,0.3997794687747955,0.3618741333484649,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.9615853428840636,0.5600063800811768,0.5309463143348694,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641906738281,0.8729617595672607,0.4280067980289459,0.3003117144107818,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642822265625,0.7884421348571777,0.3112291097640991,0.2974544465541839,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.264404296875,0.7047481536865234,0.2190691530704498,0.9998102188110352,286.2641906738281,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4167175292969,286.26385498046875,1.0,0.5726844072341919,1.0,1.0,0.0,1.0,-2.990206241607666,2.990199089050293,7.191812528617447e-06,2.310853958129883,0.940375804901123,0.940375804901123,0.0,158.03887939453125,171.0,31017.765625,0.0,2333.994384765625,1.0,283.0531311035156,285.1711730957031,291.9068908691406,293.9458923339844,293.1499938964844,293.1499938964844,282.75,30516.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091080188751221,1.0,0.0,0.0,3.5023372173309326,3.502358913421631,8.184821354006999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.85986328125,0.0,1335.6380615234375,1895.4371337890625,0.0,2554.9814453125,0.8655946850776672,1.0,0.0,3.0,1.0,0.0
12060480,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26422119140625,0.8543897271156311,0.3997794687747955,0.3618741333484649,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.9615853428840636,0.5600063800811768,0.5309463143348694,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2641906738281,0.8729617595672607,0.4280067980289459,0.3003117144107818,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642822265625,0.7884421348571777,0.3112291097640991,0.2974544465541839,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.264404296875,0.7047481536865234,0.2190691530704498,0.9998102188110352,286.2641906738281,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4167175292969,286.26385498046875,1.0,0.5726844072341919,1.0,1.0,0.0,1.0,-2.990206241607666,2.990199089050293,7.191812528617447e-06,2.310853958129883,0.940375804901123,0.940375804901123,0.0,158.03887939453125,171.0,31017.765625,0.0,2333.994384765625,1.0,283.0531311035156,285.1711730957031,291.9068908691406,293.9458923339844,293.1499938964844,293.1499938964844,282.75,30516.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091080188751221,1.0,0.0,0.0,3.5023372173309326,3.502358913421631,8.184821354006999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.85986328125,0.0,1335.6380615234375,1895.4371337890625,0.0,2554.9814453125,0.8655946850776672,1.0,0.0,3.0,1.0,0.0
12060540,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599975585937,0.8501778244972229,0.3993232548236847,0.3619259595870971,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.9573377370834352,0.5610707998275757,0.5324161052703857,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.8707579374313354,0.4309979081153869,0.30269256234169,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.7854152917861938,0.3121800720691681,0.2987000942230224,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.7018480896949768,0.2195718884468078,1.0035414695739746,286.0597839355469,284.95001220703125,296.5145874023437,288.8499755859375,296.514404296875,297.4046325683594,286.0562438964844,1.0,0.5761059522628784,1.0,1.0,0.0,1.0,-3.000889539718628,3.000882387161255,7.2434518187947106e-06,2.3191781044006348,0.950469136238098,0.950469136238098,0.0,161.55801391601562,171.0,31826.8828125,0.0,2371.3662109375,1.0,282.7688293457031,284.9372863769531,291.9365234375,294.06787109375,293.1499938964844,293.1499938964844,282.75,30238.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256378769874573,1.0,0.0,0.0,3.520930767059326,3.5209524631500244,8.271956630778732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.9521484375,0.0,1352.6749267578125,1895.4371337890625,0.0,2707.877197265625,0.869434654712677,1.0,0.0,3.0,1.0,0.0
12060600,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.8488629460334778,0.3991163671016693,0.3617805540561676,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.9559663534164428,0.5612383484840393,0.5326204895973206,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.8699482679367065,0.4316715002059936,0.3031890988349914,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469970703125,0.7844150066375732,0.3123425245285034,0.2989047765731811,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.7008793950080872,0.2196262031793594,1.0040488243103027,286.0466003417969,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.4009094238281,286.0447998046875,1.0,0.5768622756004333,1.0,1.0,0.0,1.0,-3.0024142265319824,3.0024070739746094,7.2508137236582115e-06,2.320356130599976,0.9532331228256226,0.9532331228256226,0.0,162.5209503173828,159.0,31864.193359375,0.0,2379.079833984375,1.0,282.7593078613281,284.9236145019531,291.9204406738281,294.0417175292969,293.1499938964844,293.1499938964844,282.45001220703125,30174.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275127410888672,1.0,0.0,0.0,3.5256423950195312,3.525664091110229,8.294110216411354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.60595703125,0.0,1357.064453125,1895.4371337890625,0.0,2725.303955078125,0.8704179525375366,1.0,0.0,3.0,1.0,0.0
