time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060660,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.8500605225563049,0.3975406289100647,0.3604498207569122,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.9589037895202636,0.561435341835022,0.5329326391220093,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.8742923736572266,0.4345361590385437,0.3052339553833008,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7869650721549988,0.3127055168151855,0.2993269264698028,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.7028194665908813,0.219490647315979,1.0037962198257446,285.8326721191406,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.3765869140625,285.8305053710937,1.0,0.5756881237030029,1.0,1.0,0.0,1.0,-3.003861904144287,3.003854751586914,7.257873676280724e-06,2.321503162384033,0.9632431864738464,0.9632431864738464,0.0,160.935302734375,147.0,32763.10546875,0.0,2373.593994140625,1.0,282.45928955078125,284.67047119140625,291.8969116210937,294.080322265625,293.1499938964844,293.1499938964844,282.1499938964844,30027.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438608050346375,1.0,0.0,0.0,3.5484933853149414,3.5485153198242188,8.401973445870681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6728515625,0.0,1379.698974609375,1895.4371337890625,0.0,2877.80712890625,0.8753847479820251,1.0,0.0,3.0,1.0,0.0
12060720,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.8500605225563049,0.3975406289100647,0.3604498207569122,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324584960937,0.9589037895202636,0.561435341835022,0.5329326391220093,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.8742923736572266,0.4345361590385437,0.3052339553833008,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7869650721549988,0.3127055168151855,0.2993269264698028,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.833740234375,0.7028194665908813,0.219490647315979,1.0037962198257446,285.8326721191406,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.3765869140625,285.8305053710937,1.0,0.5756881237030029,1.0,1.0,0.0,1.0,-3.003861904144287,3.003854751586914,7.257873676280724e-06,2.321503162384033,0.9632431864738464,0.9632431864738464,0.0,160.935302734375,147.0,32763.10546875,0.0,2373.593994140625,1.0,282.45928955078125,284.67047119140625,291.8969116210937,294.080322265625,293.1499938964844,293.1499938964844,282.1499938964844,30027.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438608050346375,1.0,0.0,0.0,3.5484933853149414,3.5485153198242188,8.401973445870681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6728515625,0.0,1379.698974609375,1895.4371337890625,0.0,2877.80712890625,0.8753847479820251,1.0,0.0,3.0,1.0,0.0
12060780,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224060058594,0.856444239616394,0.3956873416900635,0.3586456477642059,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.967879593372345,0.5611110925674438,0.5325238108634949,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.8842763304710388,0.4370395243167877,0.3068663477897644,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7944329380989075,0.3126768171787262,0.2991647124290466,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.7090489268302917,0.2189700901508331,1.0008151531219482,285.6222839355469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3504638671875,285.6200256347656,1.0,0.5715604424476624,1.0,1.0,0.0,1.0,-2.999389886856079,2.999382734298706,7.236135843413649e-06,2.3179852962493896,0.97050803899765,0.97050803899765,0.0,155.23292541503906,135.0,33665.7265625,0.0,2336.25927734375,1.0,282.1590576171875,284.41717529296875,291.86572265625,294.1051025390625,293.1499938964844,293.1499938964844,281.8500061035156,30028.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578053712844849,1.0,0.0,0.0,3.570610761642456,3.5706329345703125,8.507036568516924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.59326171875,0.0,1402.9195556640625,1895.4371337890625,0.0,3008.423828125,0.8803696632385254,1.0,0.0,3.0,1.0,0.0
12060840,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224060058594,0.856444239616394,0.3956873416900635,0.3586456477642059,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220703125,0.967879593372345,0.5611110925674438,0.5325238108634949,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.8842763304710388,0.4370395243167877,0.3068663477897644,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7944329380989075,0.3126768171787262,0.2991647124290466,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.7090489268302917,0.2189700901508331,1.0008151531219482,285.6222839355469,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3504638671875,285.6200256347656,1.0,0.5715604424476624,1.0,1.0,0.0,1.0,-2.999389886856079,2.999382734298706,7.236135843413649e-06,2.3179852962493896,0.97050803899765,0.97050803899765,0.0,155.23292541503906,135.0,33665.7265625,0.0,2336.25927734375,1.0,282.1590576171875,284.41717529296875,291.86572265625,294.1051025390625,293.1499938964844,293.1499938964844,281.8500061035156,30028.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578053712844849,1.0,0.0,0.0,3.570610761642456,3.5706329345703125,8.507036568516924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.59326171875,0.0,1402.9195556640625,1895.4371337890625,0.0,3008.423828125,0.8803696632385254,1.0,0.0,3.0,1.0,0.0
12060900,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.8612759113311768,0.3946883380413055,0.3576774001121521,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.9738876819610596,0.560810387134552,0.5321772694587708,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.8910378813743591,0.4382002353668213,0.3076106607913971,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.7996707558631897,0.3125665187835693,0.2989639341831207,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.7133267521858215,0.2186186015605926,0.9987396001815796,285.4695739746094,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3377685546875,285.46002197265625,1.0,0.5687578320503235,1.0,1.0,0.0,1.0,-2.995969295501709,2.995962142944336,7.219529379653977e-06,2.3152942657470703,0.972493588924408,0.972493588924408,0.0,151.3783416748047,135.0,34462.29296875,0.0,2310.368408203125,1.0,281.9033508300781,284.2245178222656,291.8756408691406,294.2119445800781,293.1499938964844,293.1499938964844,281.8500061035156,30084.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665869832038879,1.0,0.0,0.0,3.581265449523926,3.5812876224517822,8.557881869819539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.02392578125,0.0,1414.607666015625,1895.4371337890625,0.0,3090.793212890625,0.8828356862068176,1.0,0.0,3.0,1.0,0.0
12060960,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.8667647838592529,0.39358851313591,0.356540322303772,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.9802445769309998,0.5603691935539246,0.5316230058670044,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.898514449596405,0.4392616748809814,0.3082312941551208,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.8054963946342468,0.3123652040958404,0.2986313998699188,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.717911422252655,0.2181880921125412,0.9961461424827576,285.4072265625,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.3244934082031,285.40484619140625,1.0,0.5655608773231506,1.0,1.0,0.0,1.0,-2.991166591644287,2.991159439086914,7.196289061539574e-06,2.3115346431732178,0.9748716950416564,0.9748716950416564,0.0,147.1746826171875,123.0,34522.83984375,0.0,2280.278564453125,1.0,281.8587341308594,284.1607360839844,291.8339538574219,294.1255798339844,293.1499938964844,293.1499938964844,281.54998779296875,30159.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702362179756165,1.0,0.0,0.0,3.5916242599487305,3.591646671295166,8.607461268184124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.8369140625,0.0,1426.1868896484375,1895.4371337890625,0.0,3125.026123046875,0.8852624297142029,1.0,0.0,3.0,1.0,0.0
12061020,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.8807000517845154,0.3912553191184997,0.3541741669178009,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9941965341567992,0.5592437386512756,0.5303061604499817,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.9174498319625854,0.4412350356578827,0.3093814253807068,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8190248012542725,0.3118173778057098,0.2978164553642273,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.7287531495094299,0.2172053605318069,0.9902839660644532,285.1888427734375,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2990417480469,285.18634033203125,1.0,0.5583375096321106,1.0,1.0,0.0,1.0,-2.980097532272339,2.980090379714966,7.1428489718528e-06,2.302860736846924,0.9762950539588928,0.9762950539588928,0.0,137.7458038330078,111.0,35340.6328125,0.0,2212.6044921875,1.0,281.5586853027344,283.90240478515625,291.80126953125,294.1429443359375,293.1499938964844,293.1499938964844,281.25,30405.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817205429077148,1.0,0.0,0.0,3.611193418502808,3.6112160682678223,8.70151325216284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.14501953125,0.0,1449.0052490234375,1895.4371337890625,0.0,3232.70263671875,0.8899655938148499,1.0,0.0,3.0,1.0,0.0
12061080,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.8807000517845154,0.3912553191184997,0.3541741669178009,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.9941965341567992,0.5592437386512756,0.5303061604499817,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.9174498319625854,0.4412350356578827,0.3093814253807068,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.8190248012542725,0.3118173778057098,0.2978164553642273,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900939941406,0.7287531495094299,0.2172053605318069,0.9902839660644532,285.1888427734375,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2990417480469,285.18634033203125,1.0,0.5583375096321106,1.0,1.0,0.0,1.0,-2.980097532272339,2.980090379714966,7.1428489718528e-06,2.302860736846924,0.9762950539588928,0.9762950539588928,0.0,137.7458038330078,111.0,35340.6328125,0.0,2212.6044921875,1.0,281.5586853027344,283.90240478515625,291.80126953125,294.1429443359375,293.1499938964844,293.1499938964844,281.25,30405.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817205429077148,1.0,0.0,0.0,3.611193418502808,3.6112160682678223,8.70151325216284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.14501953125,0.0,1449.0052490234375,1895.4371337890625,0.0,3232.70263671875,0.8899655938148499,1.0,0.0,3.0,1.0,0.0
12061140,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8935367465019226,0.388685941696167,0.3516664803028106,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.5586352348327637,0.5170051455497742,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9364162683486938,0.4429610073566437,0.3104130327701568,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.830880343914032,0.3110339045524597,0.2968492209911346,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7384734153747559,0.2160273790359497,0.983867347240448,284.9672241210937,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.27691650390625,284.9640197753906,1.0,0.5495049953460693,1.0,1.0,0.0,1.0,-2.953482151031494,2.9534752368927,7.016159543127287e-06,2.282435894012451,0.9747762084007264,0.9747762084007264,0.0,129.2846221923828,99.0,36135.4453125,0.0,2123.436767578125,1.0,281.2585144042969,283.6439208984375,291.7687683105469,294.1614074707031,293.1499938964844,293.1499938964844,280.95001220703125,30758.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928951621055603,1.0,0.0,0.0,3.628976583480835,3.6289994716644287,8.7874246901265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.2421875,0.0,1470.909423828125,1895.4371337890625,0.0,3337.27197265625,0.8943902850151062,1.0,0.0,3.0,1.0,0.0
12061200,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8935367465019226,0.388685941696167,0.3516664803028106,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.5586352348327637,0.5170051455497742,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9364162683486938,0.4429610073566437,0.3104130327701568,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.830880343914032,0.3110339045524597,0.2968492209911346,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7384734153747559,0.2160273790359497,0.983867347240448,284.9672241210937,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.27691650390625,284.9640197753906,1.0,0.5495049953460693,1.0,1.0,0.0,1.0,-2.953482151031494,2.9534752368927,7.016159543127287e-06,2.282435894012451,0.9747762084007264,0.9747762084007264,0.0,129.2846221923828,99.0,36135.4453125,0.0,2123.436767578125,1.0,281.2585144042969,283.6439208984375,291.7687683105469,294.1614074707031,293.1499938964844,293.1499938964844,280.95001220703125,30758.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928951621055603,1.0,0.0,0.0,3.628976583480835,3.6289994716644287,8.7874246901265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.2421875,0.0,1470.909423828125,1895.4371337890625,0.0,3337.27197265625,0.8943902850151062,1.0,0.0,3.0,1.0,0.0
12061260,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9062000513076782,0.3858102858066559,0.3489255011081695,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.9990000128746032,0.5607510209083557,0.4925034940242767,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9545842409133912,0.4443806707859039,0.3112630248069763,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8425624370574951,0.309982419013977,0.2956662476062774,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.748110830783844,0.214645430445671,0.9766804575920104,284.7312927246094,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2645568847656,284.7275390625,1.0,0.5387213826179504,1.0,1.0,0.0,1.0,-2.91170620918274,2.9116992950439453,6.818691417720402e-06,2.2499797344207764,0.9699987769126892,0.9699987769126892,0.0,121.03633880615234,102.0,36756.390625,0.0,2011.5015869140625,1.0,280.9583740234375,283.3747863769531,291.7304382324219,294.1651306152344,293.1499938964844,293.1499938964844,280.6499938964844,31231.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903170108795166,1.0,0.0,0.0,3.644472599029541,3.644495725631714,8.862631375450292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.34521484375,0.0,1491.404541015625,1895.4371337890625,0.0,3433.115966796875,0.8984375,1.0,0.0,3.0,1.0,0.0
12061320,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.9062000513076782,0.3858102858066559,0.3489255011081695,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73101806640625,0.9990000128746032,0.5607510209083557,0.4925034940242767,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9545842409133912,0.4443806707859039,0.3112630248069763,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319641113281,0.8425624370574951,0.309982419013977,0.2956662476062774,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.748110830783844,0.214645430445671,0.9766804575920104,284.7312927246094,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2645568847656,284.7275390625,1.0,0.5387213826179504,1.0,1.0,0.0,1.0,-2.91170620918274,2.9116992950439453,6.818691417720402e-06,2.2499797344207764,0.9699987769126892,0.9699987769126892,0.0,121.03633880615234,102.0,36756.390625,0.0,2011.5015869140625,1.0,280.9583740234375,283.3747863769531,291.7304382324219,294.1651306152344,293.1499938964844,293.1499938964844,280.6499938964844,31231.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903170108795166,1.0,0.0,0.0,3.644472599029541,3.644495725631714,8.862631375450292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.34521484375,0.0,1491.404541015625,1895.4371337890625,0.0,3433.115966796875,0.8984375,1.0,0.0,3.0,1.0,0.0
12061380,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984130859375,0.9134144186973572,0.3827322423458099,0.3460792899131775,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.9990000128746032,0.5642977952957153,0.4780875742435455,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.9653531908988952,0.4455870389938354,0.3120261430740356,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.8494216799736023,0.3087464869022369,0.2943971157073974,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.7534726858139038,0.2131561189889907,0.9694229364395142,284.4982604980469,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2599792480469,284.4950866699219,1.0,0.5319870114326477,1.0,1.0,0.0,1.0,-2.881603956222534,2.88159728050232,6.677355941064889e-06,2.226238489151001,0.9621060490608216,0.9621060490608216,0.0,116.11441040039062,120.0,37437.41015625,0.0,1937.7060546875,1.0,280.65826416015625,283.1100158691406,291.6894836425781,294.16339111328125,293.1499938964844,293.1499938964844,280.3500061035156,31832.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912309229373932,1.0,0.0,0.0,3.657181024551392,3.657204151153565,8.92454693257605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.10693359375,0.0,1509.931884765625,1895.4371337890625,0.0,3518.02197265625,0.9020012617111206,1.0,0.0,3.0,1.0,0.0
12061440,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984130859375,0.9134144186973572,0.3827322423458099,0.3460792899131775,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.9990000128746032,0.5642977952957153,0.4780875742435455,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.9653531908988952,0.4455870389938354,0.3120261430740356,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.8494216799736023,0.3087464869022369,0.2943971157073974,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997863769531,0.7534726858139038,0.2131561189889907,0.9694229364395142,284.4982604980469,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2599792480469,284.4950866699219,1.0,0.5319870114326477,1.0,1.0,0.0,1.0,-2.881603956222534,2.88159728050232,6.677355941064889e-06,2.226238489151001,0.9621060490608216,0.9621060490608216,0.0,116.11441040039062,120.0,37437.41015625,0.0,1937.7060546875,1.0,280.65826416015625,283.1100158691406,291.6894836425781,294.16339111328125,293.1499938964844,293.1499938964844,280.3500061035156,31832.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912309229373932,1.0,0.0,0.0,3.657181024551392,3.657204151153565,8.92454693257605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.10693359375,0.0,1509.931884765625,1895.4371337890625,0.0,3518.02197265625,0.9020012617111206,1.0,0.0,3.0,1.0,0.0
12061500,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3427429199219,0.9113502502441406,0.381174236536026,0.3447394967079162,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.9990000128746032,0.5655322670936584,0.4791162014007568,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3419494628906,0.9651088714599608,0.4461581707000732,0.3124627470970154,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440856933594,0.8483038544654846,0.308097779750824,0.2938236892223358,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.34735107421875,0.7521318197250366,0.2124024033546447,0.9661628603935242,284.3421630859375,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.25640869140625,284.33233642578125,1.0,0.5318547487258911,1.0,1.0,0.0,1.0,-2.8771235942840576,2.8771169185638428,6.655786819464993e-06,2.222410202026367,0.9565361738204956,0.9565361738204956,0.0,116.18841552734376,120.0,38268.875,0.0,1930.8135986328125,1.0,280.4010314941406,282.9184265136719,291.6952514648437,294.2648620605469,293.1499938964844,293.1499938964844,280.3500061035156,32188.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919176459312439,1.0,0.0,0.0,3.6623215675354,3.662344932556152,8.949653533818491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.72998046875,0.0,1518.308349609375,1895.4371337890625,0.0,3581.55615234375,0.9035701751708984,1.0,0.0,3.0,1.0,0.0
12061560,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2833557128906,0.9057376384735109,0.3795666694641113,0.3433371186256408,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2830810546875,0.9990000128746032,0.5656889081001282,0.4853090047836303,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.283203125,0.9612879753112792,0.4466675221920013,0.3128502070903778,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2836303710937,0.8442818522453308,0.307399719953537,0.2932251989841461,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2843017578125,0.7482349872589111,0.2116105109453201,0.9629147052764891,284.2832336425781,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2474060058594,284.2812805175781,1.0,0.5333075523376465,1.0,1.0,0.0,1.0,-2.8787128925323486,2.878706216812134,6.662701252935221e-06,2.2234411239624023,0.9514523148536682,0.9514523148536682,0.0,117.83619689941406,123.0,38344.89453125,0.0,1941.4866943359373,1.0,280.3580627441406,282.861328125,291.6527099609375,294.1751708984375,293.1499938964844,293.1499938964844,280.04998779296875,32564.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215847253799438,1.0,0.0,0.0,3.666605710983277,3.666629314422608,8.970604881142208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.7861328125,0.0,1525.900146484375,1895.4371337890625,0.0,3603.77587890625,0.9049733877182008,1.0,0.0,3.0,1.0,0.0
12061620,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751342773437,0.8970913887023926,0.3762856125831604,0.3405340909957886,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747985839844,0.9990000128746032,0.5635544061660767,0.4948861598968506,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.9554699063301086,0.4475543797016144,0.3135769665241241,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754089355469,0.837939441204071,0.3059034347534179,0.2919557392597198,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0761108398437,0.7419434785842896,0.2099245339632034,0.9560257196426392,284.0749816894531,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.21875,284.0727844238281,1.0,0.5346068143844604,1.0,1.0,0.0,1.0,-2.87793231010437,2.877925634384156,6.659029168076813e-06,2.222811460494995,0.938097894191742,0.938097894191742,0.0,120.31501007080078,126.0,39265.73046875,0.0,1952.3779296875,1.0,280.0580749511719,282.61773681640625,291.6186218261719,294.1979675292969,293.1499938964844,293.1499938964844,279.75,33447.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932094395160675,1.0,0.0,0.0,3.672105550765991,3.672129154205322,8.997535587695893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.37060546875,0.0,1538.684326171875,1895.4371337890625,0.0,3700.32373046875,0.907234251499176,1.0,0.0,3.0,1.0,0.0
12061680,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0751342773437,0.8970913887023926,0.3762856125831604,0.3405340909957886,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0747985839844,0.9990000128746032,0.5635544061660767,0.4948861598968506,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.9554699063301086,0.4475543797016144,0.3135769665241241,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754089355469,0.837939441204071,0.3059034347534179,0.2919557392597198,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0761108398437,0.7419434785842896,0.2099245339632034,0.9560257196426392,284.0749816894531,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.21875,284.0727844238281,1.0,0.5346068143844604,1.0,1.0,0.0,1.0,-2.87793231010437,2.877925634384156,6.659029168076813e-06,2.222811460494995,0.938097894191742,0.938097894191742,0.0,120.31501007080078,126.0,39265.73046875,0.0,1952.3779296875,1.0,280.0580749511719,282.61773681640625,291.6186218261719,294.1979675292969,293.1499938964844,293.1499938964844,279.75,33447.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932094395160675,1.0,0.0,0.0,3.672105550765991,3.672129154205322,8.997535587695893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.37060546875,0.0,1538.684326171875,1895.4371337890625,0.0,3700.32373046875,0.907234251499176,1.0,0.0,3.0,1.0,0.0
12061740,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734741210937,0.8893511295318604,0.3732577860355377,0.3379760086536407,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729858398437,0.9990000128746032,0.5600179433822632,0.5037238001823425,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8731994628906,0.9499242901802064,0.4481518566608429,0.314109593629837,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8738708496094,0.8322227597236633,0.3044505417346954,0.290728360414505,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748474121094,0.736284613609314,0.2083197832107544,0.9494674205780028,283.8732604980469,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.1893920898437,283.870361328125,1.0,0.5359223484992981,1.0,1.0,0.0,1.0,-2.8767623901367188,2.876755714416504,6.653336185991066e-06,2.221782922744751,0.9237697720527648,0.9237697720527648,0.0,122.62381744384766,126.0,40163.92578125,0.0,1961.7996826171875,1.0,279.76251220703125,282.38165283203125,291.59307861328125,294.2372741699219,293.1499938964844,293.1499938964844,279.75,34396.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427882432937622,1.0,0.0,0.0,3.6728689670562735,3.672893047332764,9.0012775899595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.54638671875,0.0,1546.6904296875,1895.4371337890625,0.0,3797.76708984375,0.908507764339447,1.0,0.0,3.0,1.0,0.0
12061800,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662109375,0.8882624506950378,0.3728655576705932,0.3376125693321228,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658447265625,0.9990000128746032,0.559457004070282,0.5049837827682495,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.9491151571273804,0.4482492506504059,0.3141696751117706,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.8314158916473389,0.3042586743831634,0.2905483841896057,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671875,0.7354893088340759,0.2081038206815719,0.9485246539115906,283.8660583496094,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.18560791015625,283.8639831542969,1.0,0.5361067652702332,1.0,1.0,0.0,1.0,-2.876562595367432,2.876555919647217,6.652367574133677e-06,2.221608638763428,0.9219449162483216,0.9219449162483216,0.0,122.9550323486328,129.0,40157.23046875,0.0,1963.0986328125,1.0,279.7580261230469,282.3751220703125,291.5802307128906,294.215576171875,293.1499938964844,293.1499938964844,279.45001220703125,34526.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430761337280272,1.0,0.0,0.0,3.67271876335144,3.672742605209351,9.000541467685252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.1015625,0.0,1547.4989013671875,1895.4371337890625,0.0,3800.3779296875,0.9086255431175232,1.0,0.0,3.0,1.0,0.0
12061860,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8792617321014404,0.369324117898941,0.3345859944820404,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585388183594,0.9990000128746032,0.5536091923713684,0.5156102776527405,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65869140625,0.9422690868377686,0.4487814307212829,0.314651221036911,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591491699219,0.8247010707855225,0.3024804592132568,0.2890200316905975,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65985107421875,0.7288947105407715,0.2061990648508072,0.9406119585037231,283.65875244140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.1553649902344,283.6566772460937,1.0,0.5376856327056885,1.0,1.0,0.0,1.0,-2.874928474426269,2.874922037124634,6.644489985774271e-06,2.220202684402466,0.9030376076698304,0.9030376076698304,0.0,125.78533172607422,132.0,41032.609375,0.0,1974.3096923828125,1.0,279.45806884765625,282.1360168457031,291.5384826660156,294.2286376953125,293.1499938964844,293.1499938964844,279.1499938964844,35855.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539483189582824,1.0,0.0,0.0,3.667247295379639,3.667271614074707,8.973744911600079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7861328125,0.0,1551.356689453125,1895.4371337890625,0.0,3898.4609375,0.9089479446411132,1.0,0.0,3.0,1.0,0.0
12061920,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8792617321014404,0.369324117898941,0.3345859944820404,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585388183594,0.9990000128746032,0.5536091923713684,0.5156102776527405,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.65869140625,0.9422690868377686,0.4487814307212829,0.314651221036911,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6591491699219,0.8247010707855225,0.3024804592132568,0.2890200316905975,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65985107421875,0.7288947105407715,0.2061990648508072,0.9406119585037231,283.65875244140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.1553649902344,283.6566772460937,1.0,0.5376856327056885,1.0,1.0,0.0,1.0,-2.874928474426269,2.874922037124634,6.644489985774271e-06,2.220202684402466,0.9030376076698304,0.9030376076698304,0.0,125.78533172607422,132.0,41032.609375,0.0,1974.3096923828125,1.0,279.45806884765625,282.1360168457031,291.5384826660156,294.2286376953125,293.1499938964844,293.1499938964844,279.1499938964844,35855.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539483189582824,1.0,0.0,0.0,3.667247295379639,3.667271614074707,8.973744911600079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7861328125,0.0,1551.356689453125,1895.4371337890625,0.0,3898.4609375,0.9089479446411132,1.0,0.0,3.0,1.0,0.0
12061980,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4495849609375,0.8677926063537598,0.3656499683856964,0.331508606672287,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4491271972656,0.9946951866149902,0.5464141368865967,0.5195837616920471,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4493103027344,0.9320393204689026,0.4491426348686218,0.3150665462017059,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.44989013671875,0.8156391382217407,0.3005590736865997,0.2874250113964081,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4507751464844,0.7202977538108826,0.2041939198970794,0.9326362013816832,283.4493713378906,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.1345520019531,283.4468994140625,1.0,0.5389156937599182,1.0,1.0,0.0,1.0,-2.865617036819458,2.865610361099243,6.601976110687247e-06,2.213217258453369,0.8813456296920776,0.8813456296920776,0.0,129.78732299804688,135.0,41863.64453125,0.0,1978.261474609375,1.0,279.1581726074219,281.9005432128906,291.4958801269531,294.2403259277344,293.1499938964844,293.1499938964844,279.45001220703125,37507.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646504521369934,1.0,0.0,0.0,3.654086589813232,3.654110908508301,8.909451025829185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.80712890625,0.0,1549.0133056640625,1895.4371337890625,0.0,3993.930419921875,0.9079449772834778,1.0,0.0,3.0,1.0,0.0
12062040,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4495849609375,0.8677926063537598,0.3656499683856964,0.331508606672287,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4491271972656,0.9946951866149902,0.5464141368865967,0.5195837616920471,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4493103027344,0.9320393204689026,0.4491426348686218,0.3150665462017059,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.44989013671875,0.8156391382217407,0.3005590736865997,0.2874250113964081,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4507751464844,0.7202977538108826,0.2041939198970794,0.9326362013816832,283.4493713378906,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.1345520019531,283.4468994140625,1.0,0.5389156937599182,1.0,1.0,0.0,1.0,-2.865617036819458,2.865610361099243,6.601976110687247e-06,2.213217258453369,0.8813456296920776,0.8813456296920776,0.0,129.78732299804688,135.0,41863.64453125,0.0,1978.261474609375,1.0,279.1581726074219,281.9005432128906,291.4958801269531,294.2403259277344,293.1499938964844,293.1499938964844,279.45001220703125,37507.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646504521369934,1.0,0.0,0.0,3.654086589813232,3.654110908508301,8.909451025829185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.80712890625,0.0,1549.0133056640625,1895.4371337890625,0.0,3993.930419921875,0.9079449772834778,1.0,0.0,3.0,1.0,0.0
12062100,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.56219482421875,0.8612374067306519,0.3643307685852051,0.3301368355751037,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5636901855469,0.988466739654541,0.5439705848693848,0.5167965888977051,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56304931640625,0.9256545901298524,0.4497966766357422,0.3153865337371826,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5611877441406,0.8100816011428833,0.2998724579811096,0.2867105603218078,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5583190917969,0.7150763869285583,0.2033624202013015,0.92885822057724,283.5628356933594,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.1313171386719,283.57061767578125,1.0,0.5390803217887878,1.0,1.0,0.0,1.0,-2.855001449584961,2.854995012283325,6.552484137500869e-06,2.20471715927124,0.8731648325920105,0.8731648325920105,0.0,132.2385711669922,135.0,40708.8203125,0.0,1973.335205078125,1.0,279.4013061523437,282.0528259277344,291.3913879394531,293.9727783203125,293.1499938964844,293.1499938964844,279.45001220703125,38228.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560098648071288,1.0,0.0,0.0,3.6457886695861816,3.64581298828125,8.869033081282396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.32275390625,0.0,1545.1407470703125,1895.4371337890625,0.0,3916.93896484375,0.9069556593894958,1.0,0.0,3.0,1.0,0.0
12062160,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023864746094,0.8573358654975891,0.3635619580745697,0.329327791929245,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025695800781,0.9844664335250854,0.5425558090209961,0.5151216387748718,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025085449219,0.9224013686180116,0.450969785451889,0.3161130845546722,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.602294921875,0.8066786527633667,0.299566239118576,0.2863446474075317,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6019287109375,0.7117277979850769,0.2028339207172393,0.9262438416481018,283.6024780273437,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.1332092285156,283.6032409667969,1.0,0.5393497943878174,1.0,1.0,0.0,1.0,-2.849299430847168,2.849292993545532,6.525933258672012e-06,2.20013165473938,0.8646228313446045,0.8646228313446045,0.0,133.8115997314453,138.0,40449.72265625,0.0,1971.7259521484373,1.0,279.44207763671875,282.09820556640625,291.3594665527344,293.94891357421875,293.1499938964844,293.1499938964844,279.75,38915.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94957035779953,1.0,0.0,0.0,3.6364710330963135,3.636495590209961,8.823757866593951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.11328125,0.0,1539.9049072265625,1895.4371337890625,0.0,3859.0908203125,0.9056971073150636,1.0,0.0,3.0,1.0,0.0
12062220,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8528293967247009,0.3628609776496887,0.3285465538501739,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.9796922206878662,0.5413967370986938,0.5136334300041199,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861022949219,0.9198213815689088,0.4541469812393188,0.3181960880756378,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857666015625,0.8028498291969299,0.2996623814105987,0.2863052189350128,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7852478027344,0.7077223062515259,0.2024198472499847,0.9238506555557252,283.7860412597656,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.1441955566406,283.787353515625,1.0,0.5403162240982056,1.0,1.0,0.0,1.0,-2.8461413383483887,2.846134901046753,6.510885214083828e-06,2.1974265575408936,0.8506151437759399,0.8506151437759399,0.0,135.92002868652344,141.0,39208.12109375,0.0,1976.8438720703125,1.0,279.7416076660156,282.3305053710937,291.30010986328125,293.79010009765625,293.1499938964844,293.1499938964844,280.04998779296875,40115.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316927790641784,1.0,0.0,0.0,3.615222692489624,3.615247249603272,8.720942332729464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.41748046875,0.0,1525.316162109375,1895.4371337890625,0.0,3696.6474609375,0.9024216532707214,1.0,0.0,3.0,1.0,0.0
12062280,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8528293967247009,0.3628609776496887,0.3285465538501739,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.78619384765625,0.9796922206878662,0.5413967370986938,0.5136334300041199,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861022949219,0.9198213815689088,0.4541469812393188,0.3181960880756378,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857666015625,0.8028498291969299,0.2996623814105987,0.2863052189350128,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7852478027344,0.7077223062515259,0.2024198472499847,0.9238506555557252,283.7860412597656,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.1441955566406,283.787353515625,1.0,0.5403162240982056,1.0,1.0,0.0,1.0,-2.8461413383483887,2.846134901046753,6.510885214083828e-06,2.1974265575408936,0.8506151437759399,0.8506151437759399,0.0,135.92002868652344,141.0,39208.12109375,0.0,1976.8438720703125,1.0,279.7416076660156,282.3305053710937,291.30010986328125,293.79010009765625,293.1499938964844,293.1499938964844,280.04998779296875,40115.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316927790641784,1.0,0.0,0.0,3.615222692489624,3.615247249603272,8.720942332729464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.41748046875,0.0,1525.316162109375,1895.4371337890625,0.0,3696.6474609375,0.9024216532707214,1.0,0.0,3.0,1.0,0.0
12062340,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9766845703125,0.8502092361450195,0.3627995252609253,0.3284273743629455,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769897460937,0.9769028425216676,0.5414245128631592,0.513494610786438,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9768981933594,0.91947203874588,0.4579944908618927,0.3208073377609253,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8009144067764282,0.30037522315979,0.2869101464748382,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97589111328125,0.7056041359901428,0.2026238441467285,0.9244304299354552,283.9768371582031,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.1602478027344,283.9784545898437,1.0,0.5419648289680481,1.0,1.0,0.0,1.0,-2.8503878116607666,2.850381374359131,6.529915026476374e-06,2.2005186080932617,0.8392025232315063,0.8392025232315063,0.0,137.59280395507812,144.0,38037.6953125,0.0,1991.883056640625,1.0,280.0413513183594,282.5691833496094,291.2663879394531,293.6779479980469,293.1499938964844,293.1499938964844,280.3500061035156,41067.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158867597579956,1.0,0.0,0.0,3.591428756713867,3.5914530754089355,8.60652392020711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.990234375,0.0,1506.28369140625,1895.4371337890625,0.0,3551.1513671875,0.8983145356178284,1.0,0.0,3.0,1.0,0.0
12062400,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9766845703125,0.8502092361450195,0.3627995252609253,0.3284273743629455,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769897460937,0.9769028425216676,0.5414245128631592,0.513494610786438,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9768981933594,0.91947203874588,0.4579944908618927,0.3208073377609253,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9765014648437,0.8009144067764282,0.30037522315979,0.2869101464748382,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97589111328125,0.7056041359901428,0.2026238441467285,0.9244304299354552,283.9768371582031,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.1602478027344,283.9784545898437,1.0,0.5419648289680481,1.0,1.0,0.0,1.0,-2.8503878116607666,2.850381374359131,6.529915026476374e-06,2.2005186080932617,0.8392025232315063,0.8392025232315063,0.0,137.59280395507812,144.0,38037.6953125,0.0,1991.883056640625,1.0,280.0413513183594,282.5691833496094,291.2663879394531,293.6779479980469,293.1499938964844,293.1499938964844,280.3500061035156,41067.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158867597579956,1.0,0.0,0.0,3.591428756713867,3.5914530754089355,8.60652392020711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.990234375,0.0,1506.28369140625,1895.4371337890625,0.0,3551.1513671875,0.8983145356178284,1.0,0.0,3.0,1.0,0.0
12062460,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708984375,0.8481307625770569,0.3631249070167541,0.3286907374858856,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.9746704697608948,0.5420604944229126,0.5140216946601868,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1711120605469,0.9197176098823548,0.4622682631015777,0.323742151260376,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706848144531,0.7995641827583313,0.3014689981937408,0.2879141867160797,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1700744628906,0.7042033672332764,0.2032299190759658,0.92699933052063,284.1710510253906,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.1785583496094,284.1728210449219,1.0,0.5442343354225159,1.0,1.0,0.0,1.0,-2.8591558933258057,2.859149217605591,6.569837296410697e-06,2.207147121429444,0.8304020166397095,0.8304020166397095,0.0,139.34080505371094,147.0,36908.62890625,0.0,2014.74609375,1.0,280.34112548828125,282.810791015625,291.23486328125,293.5758056640625,293.1499938964844,293.1499938964844,280.6499938964844,41728.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901911735534668,1.0,0.0,0.0,3.566434621810913,3.5664587020874023,8.487148761560093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.4892578125,0.0,1484.0523681640625,1895.4371337890625,0.0,3421.39794921875,0.8936132788658142,1.0,0.0,3.0,1.0,0.0
