time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062520,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1708984375,0.8481307625770569,0.3631249070167541,0.3286907374858856,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.9746704697608948,0.5420604944229126,0.5140216946601868,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1711120605469,0.9197176098823548,0.4622682631015777,0.323742151260376,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1706848144531,0.7995641827583313,0.3014689981937408,0.2879141867160797,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1700744628906,0.7042033672332764,0.2032299190759658,0.92699933052063,284.1710510253906,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.1785583496094,284.1728210449219,1.0,0.5442343354225159,1.0,1.0,0.0,1.0,-2.8591558933258057,2.859149217605591,6.569837296410697e-06,2.207147121429444,0.8304020166397095,0.8304020166397095,0.0,139.34080505371094,147.0,36908.62890625,0.0,2014.74609375,1.0,280.34112548828125,282.810791015625,291.23486328125,293.5758056640625,293.1499938964844,293.1499938964844,280.6499938964844,41728.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901911735534668,1.0,0.0,0.0,3.566434621810913,3.5664587020874023,8.487148761560093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.4892578125,0.0,1484.0523681640625,1895.4371337890625,0.0,3421.39794921875,0.8936132788658142,1.0,0.0,3.0,1.0,0.0
12062580,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3761901855469,0.8462644815444946,0.3637821972370147,0.3292539417743683,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765563964844,0.972600281238556,0.5431284308433533,0.514977216720581,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764343261719,0.9201512932777404,0.4669104218482971,0.3269353806972503,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759460449219,0.7984380722045898,0.3028574883937835,0.2892088294029236,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.703136682510376,0.2041345536708831,0.9309942126274108,284.3763427734375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.1980895996094,284.37847900390625,1.0,0.547025203704834,1.0,1.0,0.0,1.0,-2.871173620223999,2.871166944503784,6.624926754739136e-06,2.2163097858428955,0.8244093656539917,0.8244093656539917,0.0,141.27008056640625,150.0,35981.28515625,0.0,2044.006103515625,1.0,280.6408996582031,283.0645446777344,291.2035217285156,293.4833984375,293.1499938964844,293.1499938964844,280.95001220703125,42051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892176747322083,1.0,0.0,0.0,3.541799068450928,3.541823148727417,8.370301998184004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.5,0.0,1460.0242919921875,1895.4371337890625,0.0,3302.890380859375,0.8885924220085144,1.0,0.0,3.0,1.0,0.0
12062640,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3761901855469,0.8462644815444946,0.3637821972370147,0.3292539417743683,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3765563964844,0.972600281238556,0.5431284308433533,0.514977216720581,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764343261719,0.9201512932777404,0.4669104218482971,0.3269353806972503,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759460449219,0.7984380722045898,0.3028574883937835,0.2892088294029236,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.703136682510376,0.2041345536708831,0.9309942126274108,284.3763427734375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.1980895996094,284.37847900390625,1.0,0.547025203704834,1.0,1.0,0.0,1.0,-2.871173620223999,2.871166944503784,6.624926754739136e-06,2.2163097858428955,0.8244093656539917,0.8244093656539917,0.0,141.27008056640625,150.0,35981.28515625,0.0,2044.006103515625,1.0,280.6408996582031,283.0645446777344,291.2035217285156,293.4833984375,293.1499938964844,293.1499938964844,280.95001220703125,42051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892176747322083,1.0,0.0,0.0,3.541799068450928,3.541823148727417,8.370301998184004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.5,0.0,1460.0242919921875,1895.4371337890625,0.0,3302.890380859375,0.8885924220085144,1.0,0.0,3.0,1.0,0.0
12062700,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252380371094,0.8452975153923035,0.3642109334468841,0.3296012878417969,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.527099609375,0.971503973007202,0.543785035610199,0.5155502557754517,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.920299768447876,0.4693461060523987,0.3285923898220062,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240783691406,0.7978494763374329,0.3036385774612427,0.2899296581745147,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205078125,0.7026179432868958,0.2046725302934646,0.9333705902099608,284.5260925292969,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2079162597656,284.535888671875,1.0,0.5485818386077881,1.0,1.0,0.0,1.0,-2.877992868423462,2.877986192703247,6.656332061538706e-06,2.2215282917022705,0.8230282664299011,0.8230282664299011,0.0,142.33615112304688,150.0,35201.41796875,0.0,2060.567138671875,1.0,280.89556884765625,283.25750732421875,291.1628723144531,293.3455810546875,293.1499938964844,293.1499938964844,280.95001220703125,42065.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810153007507324,1.0,0.0,0.0,3.530117988586426,3.530142068862915,8.315182071783056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.82177734375,0.0,1447.7301025390625,1895.4371337890625,0.0,3226.094482421875,0.8860492706298828,1.0,0.0,3.0,1.0,0.0
12062760,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8446199893951416,0.364750474691391,0.3301067352294922,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855712890625,0.9706915020942688,0.5445699691772461,0.5163010358810425,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.9207862615585328,0.4718981087207794,0.3303768932819366,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.7975246906280518,0.3045073449611664,0.2907611727714538,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.7023570537567139,0.2052894532680511,0.9361748695373536,284.5853576660156,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183837890625,284.5874938964844,1.0,0.5502633452415466,1.0,1.0,0.0,1.0,-2.886016130447388,2.886009454727173,6.693395334878005e-06,2.2276761531829834,0.8212382197380066,0.8212382197380066,0.0,143.3525390625,153.0,35122.61328125,0.0,2078.97265625,1.0,280.9407958984375,283.3218078613281,291.1736755371094,293.3995666503906,293.1499938964844,293.1499938964844,281.25,42022.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779066801071167,1.0,0.0,0.0,3.5189995765686035,3.5190234184265137,8.262885557996924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.9853515625,0.0,1435.6971435546875,1895.4371337890625,0.0,3196.959716796875,0.8835474252700806,1.0,0.0,3.0,1.0,0.0
12062820,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8431923389434814,0.3660255372524261,0.3312211334705353,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9689505100250244,0.5463675856590271,0.5179474353790283,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9216240048408508,0.4772275388240814,0.3340453207492828,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7968152761459351,0.3064042925834656,0.2925411462783813,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7018325328826904,0.2066682577133178,0.9423584342002868,284.809814453125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2392883300781,284.8127136230469,1.0,0.5538837909698486,1.0,1.0,0.0,1.0,-2.903312921524048,2.903306245803833,6.773700533813098e-06,2.2409534454345703,0.8211266994476318,0.8211266994476318,0.0,145.5609893798828,156.0,34404.10546875,0.0,2119.050537109375,1.0,281.240478515625,283.5848388671875,291.14422607421875,293.32159423828125,293.1499938964844,293.1499938964844,281.54998779296875,41634.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674617409706116,1.0,0.0,0.0,3.49947452545166,3.499498128890991,8.17144666598324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.87158203125,0.0,1412.482666015625,1895.4371337890625,0.0,3098.99951171875,0.8787716031074524,1.0,0.0,3.0,1.0,0.0
12062880,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8431923389434814,0.3660255372524261,0.3312211334705353,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9689505100250244,0.5463675856590271,0.5179474353790283,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9216240048408508,0.4772275388240814,0.3340453207492828,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7968152761459351,0.3064042925834656,0.2925411462783813,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.7018325328826904,0.2066682577133178,0.9423584342002868,284.809814453125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2392883300781,284.8127136230469,1.0,0.5538837909698486,1.0,1.0,0.0,1.0,-2.903312921524048,2.903306245803833,6.773700533813098e-06,2.2409534454345703,0.8211266994476318,0.8211266994476318,0.0,145.5609893798828,156.0,34404.10546875,0.0,2119.050537109375,1.0,281.240478515625,283.5848388671875,291.14422607421875,293.32159423828125,293.1499938964844,293.1499938964844,281.54998779296875,41634.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674617409706116,1.0,0.0,0.0,3.49947452545166,3.499498128890991,8.17144666598324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.87158203125,0.0,1412.482666015625,1895.4371337890625,0.0,3098.99951171875,0.8787716031074524,1.0,0.0,3.0,1.0,0.0
12062940,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8423699736595154,0.3677051663398742,0.3326558470726013,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9678255915641784,0.548603892326355,0.5199580788612366,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9230523109436036,0.4828308820724487,0.3378717303276062,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7966490387916565,0.3085631430149078,0.2945353984832763,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7018535733222961,0.2082748711109161,0.9494399428367616,285.056884765625,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2611694335937,285.0600280761719,1.0,0.5577287673950195,1.0,1.0,0.0,1.0,-2.9229586124420166,2.9229519367218018,6.865535851829918e-06,2.2560534477233887,0.8245046734809875,0.8245046734809875,0.0,147.65562438964844,156.0,33871.0390625,0.0,2163.031982421875,1.0,281.53887939453125,283.8555603027344,291.1187744140625,293.2569580078125,293.1499938964844,293.1499938964844,281.54998779296875,40882.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585041165351868,1.0,0.0,0.0,3.485499620437622,3.485522985458374,8.106313202915771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.5341796875,0.0,1392.62744140625,1895.4371337890625,0.0,3014.97607421875,0.8747512102127075,1.0,0.0,3.0,1.0,0.0
12063000,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8423497676849365,0.3677707016468048,0.3327247500419616,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.967793345451355,0.5486944317817688,0.5200529098510742,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9231279492378236,0.4830604791641235,0.3380385935306549,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7966556549072266,0.3086528182029724,0.2946259081363678,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7018682360649109,0.2083429247140884,0.9497647285461426,285.0597229003906,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2619934082031,285.0625915527344,1.0,0.5578978061676025,1.0,1.0,0.0,1.0,-2.9238553047180176,2.923848390579224,6.869750450277934e-06,2.256746292114258,0.8246005773544312,0.8246005773544312,0.0,147.7419891357422,159.0,33875.796875,0.0,2165.005615234375,1.0,281.5403137207031,283.8582763671875,291.12091064453125,293.2621765136719,293.1499938964844,293.1499938964844,281.8500061035156,40855.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585855960845947,1.0,0.0,0.0,3.484958410263061,3.484981775283813,8.103796176328615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.67919921875,0.0,1391.87109375,1895.4371337890625,0.0,3015.740234375,0.8745966553688049,1.0,0.0,3.0,1.0,0.0
12063060,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.8419592976570129,0.3698696196079254,0.3345701992511749,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9671040773391724,0.5514425039291382,0.5225804448127747,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.925140142440796,0.4892852902412414,0.3423218727111816,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.7969386577606201,0.3111953139305115,0.2970016598701477,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7023694515228271,0.210274264216423,0.9583660364151,285.3084411621094,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2854919433594,285.3112487792969,1.0,0.5623055100440979,1.0,1.0,0.0,1.0,-2.9474520683288574,2.9474451541900635,6.981010301387869e-06,2.274928331375122,0.8313824534416199,0.8313824534416199,0.0,149.9434814453125,162.0,33372.3046875,0.0,2216.98193359375,1.0,281.8402099609375,284.12957763671875,291.09918212890625,293.2084350585937,293.1499938964844,293.1499938964844,282.1499938964844,39776.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511323928833008,1.0,0.0,0.0,3.47610855102539,3.4761314392089844,8.062689857979422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.16015625,0.0,1375.0869140625,1895.4371337890625,0.0,2945.878173828125,0.8712835311889648,1.0,0.0,3.0,1.0,0.0
12063120,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.8419592976570129,0.3698696196079254,0.3345701992511749,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.9671040773391724,0.5514425039291382,0.5225804448127747,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.925140142440796,0.4892852902412414,0.3423218727111816,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078918457031,0.7969386577606201,0.3111953139305115,0.2970016598701477,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.7023694515228271,0.210274264216423,0.9583660364151,285.3084411621094,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2854919433594,285.3112487792969,1.0,0.5623055100440979,1.0,1.0,0.0,1.0,-2.9474520683288574,2.9474451541900635,6.981010301387869e-06,2.274928331375122,0.8313824534416199,0.8313824534416199,0.0,149.9434814453125,162.0,33372.3046875,0.0,2216.98193359375,1.0,281.8402099609375,284.12957763671875,291.09918212890625,293.2084350585937,293.1499938964844,293.1499938964844,282.1499938964844,39776.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511323928833008,1.0,0.0,0.0,3.47610855102539,3.4761314392089844,8.062689857979422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.16015625,0.0,1375.0869140625,1895.4371337890625,0.0,2945.878173828125,0.8712835311889648,1.0,0.0,3.0,1.0,0.0
12063180,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.841836154460907,0.3722537159919739,0.3366799354553222,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.9666888117790222,0.5545327663421631,0.5254409313201904,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.9274349212646484,0.4958367645740509,0.3468378782272339,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7974882125854492,0.3139804303646087,0.2996140420436859,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7031652331352234,0.2124177068471908,0.9679529666900636,285.5551452636719,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.3091125488281,285.557861328125,1.0,0.5670655369758606,1.0,1.0,0.0,1.0,-2.9735169410705566,2.973509788513184,7.105014447006397e-06,2.29504132270813,0.84144127368927,0.84144127368927,0.0,152.22250366210938,165.0,32886.66015625,0.0,2274.486328125,1.0,282.1401062011719,284.39801025390625,291.0775146484375,293.1562194824219,293.1499938964844,293.1499938964844,282.45001220703125,38474.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443248867988586,1.0,0.0,0.0,3.473354816436768,3.4733774662017822,8.049919983932341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.40478515625,0.0,1362.999755859375,1895.4371337890625,0.0,2882.1484375,0.8690295815467834,1.0,0.0,3.0,1.0,0.0
12063240,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.841836154460907,0.3722537159919739,0.3366799354553222,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.9666888117790222,0.5545327663421631,0.5254409313201904,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.9274349212646484,0.4958367645740509,0.3468378782272339,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7974882125854492,0.3139804303646087,0.2996140420436859,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5537109375,0.7031652331352234,0.2124177068471908,0.9679529666900636,285.5551452636719,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.3091125488281,285.557861328125,1.0,0.5670655369758606,1.0,1.0,0.0,1.0,-2.9735169410705566,2.973509788513184,7.105014447006397e-06,2.29504132270813,0.84144127368927,0.84144127368927,0.0,152.22250366210938,165.0,32886.66015625,0.0,2274.486328125,1.0,282.1401062011719,284.39801025390625,291.0775146484375,293.1562194824219,293.1499938964844,293.1499938964844,282.45001220703125,38474.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443248867988586,1.0,0.0,0.0,3.473354816436768,3.4733774662017822,8.049919983932341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.40478515625,0.0,1362.999755859375,1895.4371337890625,0.0,2882.1484375,0.8690295815467834,1.0,0.0,3.0,1.0,0.0
12063300,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.8417234420776367,0.3735193908214569,0.3377700448036194,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.966420590877533,0.5561680197715759,0.5269274115562439,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.9284980297088624,0.4992038309574127,0.3491331040859222,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.7977222800254822,0.3154384195804596,0.3009687662124634,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.7035427689552307,0.2135468125343322,0.9729766249656676,285.729248046875,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.3205261230469,285.74029541015625,1.0,0.5695515871047974,1.0,1.0,0.0,1.0,-2.987039566040039,2.987032413482666,7.169809123297455e-06,2.3054890632629395,0.8483209609985352,0.8483209609985352,0.0,153.44508361816406,165.0,32364.095703125,0.0,2304.880126953125,1.0,282.3937072753906,284.59649658203125,291.0403137207031,293.03643798828125,293.1499938964844,293.1499938964844,282.45001220703125,37750.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384987115859985,1.0,0.0,0.0,3.47432804107666,3.474350690841675,8.054432214521512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.77099609375,0.0,1358.8363037109375,1895.4371337890625,0.0,2827.69189453125,0.8683379292488098,1.0,0.0,3.0,1.0,0.0
12063360,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.8419325947761536,0.3748940229415893,0.3390221893787384,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.9664986729621888,0.5579292178153992,0.5285932421684265,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998352050781,0.9299538135528564,0.5026872158050537,0.351563036441803,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.79825359582901,0.3169814646244049,0.3024335503578186,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.7041968107223511,0.2147464752197265,0.9783899188041688,285.7996826171875,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.33258056640625,285.8022766113281,1.0,0.572138249874115,1.0,1.0,0.0,1.0,-3.001734972000122,3.001727819442749,7.240550530696055e-06,2.316840648651123,0.8547456860542297,0.8547456860542297,0.0,154.5806884765625,168.0,32413.849609375,0.0,2337.2001953125,1.0,282.4402160644531,284.66363525390625,291.05718994140625,293.1058349609375,293.1499938964844,293.1499938964844,282.75,37030.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376591205596924,1.0,0.0,0.0,3.47676420211792,3.4767868518829346,8.065732117756852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.57763671875,0.0,1356.183837890625,1895.4371337890625,0.0,2819.852294921875,0.8679651021957397,1.0,0.0,3.0,1.0,0.0
12063420,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.8419393301010132,0.3763512074947357,0.3402787148952484,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.9663487076759338,0.5597969889640808,0.5302925705909729,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9311915040016174,0.5063589215278625,0.354064792394638,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.7986178994178772,0.3186146914958954,0.303950697183609,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97271728515625,0.7047163844108582,0.2160185426473617,0.9840476512908936,285.9783020019531,284.95001220703125,296.474853515625,288.066650390625,296.4751281738281,297.3444519042969,285.9884338378906,1.0,0.5748832821846008,1.0,1.0,0.0,1.0,-3.0169198513031006,3.0169124603271484,7.314040431083413e-06,2.3285818099975586,0.8636061549186707,0.8636061549186707,0.0,155.88783264160156,168.0,31894.33203125,0.0,2371.579833984375,1.0,282.6979064941406,284.8660583496094,291.0209045410156,292.9900817871094,293.1499938964844,293.1499938964844,282.75,36230.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316011428833008,1.0,0.0,0.0,3.4809703826904297,3.480992794036865,8.085259537438105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.6796875,0.0,1354.768310546875,1895.4371337890625,0.0,2763.355712890625,0.8679018616676331,1.0,0.0,3.0,1.0,0.0
12063480,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.8422507643699646,0.3777772784233093,0.3415831923484802,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.9665406942367554,0.5616163015365601,0.5320197343826294,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.9326990842819214,0.5098243355751038,0.3564873039722442,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.7992340922355652,0.3201854825019836,0.305445522069931,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.7054535746574402,0.2172458916902542,0.9895989894866944,286.041748046875,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.3558654785156,286.0442199707031,1.0,0.577492892742157,1.0,1.0,0.0,1.0,-3.031945943832397,3.0319385528564453,7.387128789559938e-06,2.340200901031494,0.8712621927261353,0.8712621927261353,0.0,157.00103759765625,171.0,31950.931640625,0.0,2404.971923828125,1.0,282.74029541015625,284.9262084960937,291.0399780273437,293.0589294433594,293.1499938964844,293.1499938964844,283.04998779296875,35524.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309101462364197,1.0,0.0,0.0,3.486093521118164,3.4861156940460205,8.109075224638218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.69189453125,0.0,1354.9447021484375,1895.4371337890625,0.0,2756.919677734375,0.8681525588035583,1.0,0.0,3.0,1.0,0.0
12063540,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.8428006172180176,0.3808954656124115,0.3443541526794433,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.966829478740692,0.565586268901825,0.5357109308242798,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.9356799721717834,0.5172414183616638,0.3616046905517578,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.8004382252693176,0.323585569858551,0.3086415231227875,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.7069359421730042,0.2199074476957321,1.0015329122543335,286.28143310546875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.3789978027344,286.2837829589844,1.0,0.5831073522567749,1.0,1.0,0.0,1.0,-3.064053535461426,3.0640459060668945,7.544568234152393e-06,2.365048408508301,0.8909627199172974,0.8909627199172974,0.0,159.4662628173828,174.0,31494.794921875,0.0,2477.763427734375,1.0,283.0403137207031,285.1860046386719,291.0270080566406,293.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,34031.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239880800247192,1.0,0.0,0.0,3.5008530616760254,3.500875234603882,8.177885888471792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.716796875,0.0,1359.35302734375,1895.4371337890625,0.0,2692.55517578125,0.8693904876708984,1.0,0.0,3.0,1.0,0.0
12063600,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.8428006172180176,0.3808954656124115,0.3443541526794433,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.966829478740692,0.565586268901825,0.5357109308242798,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.9356799721717834,0.5172414183616638,0.3616046905517578,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.8004382252693176,0.323585569858551,0.3086415231227875,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.7069359421730042,0.2199074476957321,1.0015329122543335,286.28143310546875,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.3789978027344,286.2837829589844,1.0,0.5831073522567749,1.0,1.0,0.0,1.0,-3.064053535461426,3.0640459060668945,7.544568234152393e-06,2.365048408508301,0.8909627199172974,0.8909627199172974,0.0,159.4662628173828,174.0,31494.794921875,0.0,2477.763427734375,1.0,283.0403137207031,285.1860046386719,291.0270080566406,293.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,34031.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239880800247192,1.0,0.0,0.0,3.5008530616760254,3.500875234603882,8.177885888471792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.716796875,0.0,1359.35302734375,1895.4371337890625,0.0,2692.55517578125,0.8693904876708984,1.0,0.0,3.0,1.0,0.0
12063660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681030273437,0.8427523970603943,0.3829517066478729,0.346354216337204,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.368408203125,0.9665390253067015,0.5683091878890991,0.5384345650672913,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36834716796875,0.9373341798782348,0.5226055383682251,0.3654397428035736,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.8009305000305176,0.3260133564472198,0.3110477030277252,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.7076921463012695,0.2218275964260101,1.0106048583984375,286.3682556152344,284.95001220703125,296.4345703125,288.0400085449219,296.4349670410156,297.3915710449219,286.3701171875,1.0,0.5874767899513245,1.0,1.0,0.0,1.0,-3.0881452560424805,3.088137626647949,7.663948963454459e-06,2.3837575912475586,0.906181812286377,0.906181812286377,0.0,161.62440490722656,174.0,31431.798828125,0.0,2534.89892578125,1.0,283.1422424316406,285.2778015136719,291.0453186035156,293.0456237792969,293.1499938964844,293.1499938964844,283.1499938964844,33014.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825259804725647,1.0,0.0,0.0,3.512035131454468,3.512057304382324,8.230211960835732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.9140625,0.0,1363.5328369140625,1895.4371337890625,0.0,2704.364990234375,0.8707993626594543,1.0,0.0,3.0,1.0,0.0
12063720,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8425556421279907,0.3834906220436096,0.3469035029411316,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.9662480354309082,0.569046676158905,0.5392003059387207,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.937614917755127,0.524169921875,0.366574227809906,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758544921875,0.8009094595909119,0.3266997635364532,0.3117468655109405,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3755187988281,0.7077656984329224,0.222371831536293,1.0132540464401243,286.3760070800781,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.39422607421875,286.3770446777344,1.0,0.5888078212738037,1.0,1.0,0.0,1.0,-3.0951170921325684,3.095109462738037,7.698683475609869e-06,2.389177322387696,0.9107589721679688,0.9107589721679688,0.0,162.3708038330078,177.0,31474.71875,0.0,2552.224853515625,1.0,283.1466369628906,285.2845153808594,291.0540466308594,293.0669860839844,293.1499938964844,293.1499938964844,283.04998779296875,32739.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268129825592041,1.0,0.0,0.0,3.5160014629364014,3.516023635864258,8.248811695921177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.279296875,0.0,1365.6363525390625,1895.4371337890625,0.0,2718.798095703125,0.871549129486084,1.0,0.0,3.0,1.0,0.0
12063780,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.8400546312332153,0.3848304748535156,0.3485160768032074,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.9631291627883912,0.5711326599121094,0.5416294932365417,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.936718225479126,0.529871940612793,0.3708386421203613,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.7992176413536072,0.3289538919925689,0.3142136335372925,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7065767049789429,0.2241600453853607,1.0226818323135376,286.3114318847656,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.39501953125,286.3109130859375,1.0,0.5941206216812134,1.0,1.0,0.0,1.0,-3.119414091110229,3.119406223297119,7.820505743438844e-06,2.4081292152404785,0.9283994436264038,0.9283994436264038,0.0,166.20372009277344,180.0,31866.9921875,0.0,2619.704833984375,1.0,283.05291748046875,285.20806884765625,291.0856018066406,293.1568603515625,293.1499938964844,293.1499938964844,282.75,31865.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394662141799927,1.0,0.0,0.0,3.536374807357788,3.5363969802856445,8.344683806171815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.87890625,0.0,1380.422119140625,1895.4371337890625,0.0,2836.728271484375,0.8748871684074402,1.0,0.0,3.0,1.0,0.0
12063840,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114929199219,0.8400546312332153,0.3848304748535156,0.3485160768032074,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.9631291627883912,0.5711326599121094,0.5416294932365417,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.936718225479126,0.529871940612793,0.3708386421203613,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115539550781,0.7992176413536072,0.3289538919925689,0.3142136335372925,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.311767578125,0.7065767049789429,0.2241600453853607,1.0226818323135376,286.3114318847656,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.39501953125,286.3109130859375,1.0,0.5941206216812134,1.0,1.0,0.0,1.0,-3.119414091110229,3.119406223297119,7.820505743438844e-06,2.4081292152404785,0.9283994436264038,0.9283994436264038,0.0,166.20372009277344,180.0,31866.9921875,0.0,2619.704833984375,1.0,283.05291748046875,285.20806884765625,291.0856018066406,293.1568603515625,293.1499938964844,293.1499938964844,282.75,31865.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394662141799927,1.0,0.0,0.0,3.536374807357788,3.5363969802856445,8.344683806171815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.87890625,0.0,1380.422119140625,1895.4371337890625,0.0,2836.728271484375,0.8748871684074402,1.0,0.0,3.0,1.0,0.0
12063900,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.8379406929016113,0.3848854601383209,0.3488936424255371,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.9605370759963988,0.5714812278747559,0.5423261523246765,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494445800781,0.9351856112480164,0.532106876373291,0.3726443350315094,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.79751056432724,0.3296318352222442,0.3151147663593292,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.7051483392715454,0.2246877700090408,1.0261085033416748,286.1500549316406,284.95001220703125,296.3865051269531,288.0307312011719,296.3870849609375,297.38934326171875,286.1404724121094,1.0,0.5964919924736023,1.0,1.0,0.0,1.0,-3.128087043762207,3.1280791759490967,7.864319741202053e-06,2.414934158325196,0.9348453879356384,0.9348453879356384,0.0,168.43853759765625,180.0,32560.138671875,0.0,2648.646484375,1.0,282.8032531738281,285.0195617675781,291.1318359375,293.3194580078125,293.1499938964844,293.1499938964844,282.75,31582.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520888686180115,1.0,0.0,0.0,3.546249866485596,3.546272039413452,8.391352253056539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.92431640625,0.0,1388.6649169921875,1895.4371337890625,0.0,2954.83935546875,0.8767564296722412,1.0,0.0,3.0,1.0,0.0
12063960,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.8348783850669861,0.3845042586326599,0.3487765192985534,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867004394531,0.956776201725006,0.5713139176368713,0.5424432158470154,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867614746094,0.9324457049369812,0.5339080095291138,0.374061107635498,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.7948674559593201,0.3299616873264313,0.3156475722789764,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7028173804283142,0.2249175459146499,1.028137445449829,286.0868835449219,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.3794860839844,286.0848693847656,1.0,0.5985503792762756,1.0,1.0,0.0,1.0,-3.1328771114349365,3.132869243621826,7.888663276389707e-06,2.418730497360229,0.9417413473129272,0.9417413473129272,0.0,171.02639770507812,183.0,32639.44140625,0.0,2671.927490234375,1.0,282.7588806152344,284.9568786621094,291.1081848144531,293.2631530761719,293.1499938964844,293.1499938964844,282.45001220703125,31355.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592454791069031,1.0,0.0,0.0,3.55613374710083,3.5561559200286865,8.43819293550041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.5732421875,0.0,1397.3685302734375,1895.4371337890625,0.0,3021.928955078125,0.8787059187889099,1.0,0.0,3.0,1.0,0.0
12064020,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.8280605673789978,0.3830142915248871,0.3478550016880035,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.948112726211548,0.5700477957725525,0.5417507886886597,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.9260810613632202,0.536758303642273,0.3763567507266998,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.7887716889381409,0.3299473822116852,0.3160498440265655,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.6972193717956543,0.2247524857521057,1.0293062925338743,285.8456115722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324584960937,297.3553161621094,285.8432312011719,1.0,0.6018342971801758,1.0,1.0,0.0,1.0,-3.1355955600738525,3.135587692260742,7.90265403338708e-06,2.420950174331665,0.9517205953598022,0.9517205953598022,0.0,176.29762268066406,186.0,33321.29296875,0.0,2705.5087890625,1.0,282.4590148925781,284.6910705566406,291.0900573730469,293.29638671875,293.1499938964844,293.1499938964844,282.1499938964844,31098.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747609853744507,1.0,0.0,0.0,3.575575828552246,3.5755982398986816,8.53071185247245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.17138671875,0.0,1416.0084228515625,1895.4371337890625,0.0,3167.465576171875,0.8827683925628662,1.0,0.0,3.0,1.0,0.0
12064080,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458557128906,0.8280605673789978,0.3830142915248871,0.3478550016880035,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.948112726211548,0.5700477957725525,0.5417507886886597,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.9260810613632202,0.536758303642273,0.3763567507266998,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.7887716889381409,0.3299473822116852,0.3160498440265655,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.6972193717956543,0.2247524857521057,1.0293062925338743,285.8456115722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324584960937,297.3553161621094,285.8432312011719,1.0,0.6018342971801758,1.0,1.0,0.0,1.0,-3.1355955600738525,3.135587692260742,7.90265403338708e-06,2.420950174331665,0.9517205953598022,0.9517205953598022,0.0,176.29762268066406,186.0,33321.29296875,0.0,2705.5087890625,1.0,282.4590148925781,284.6910705566406,291.0900573730469,293.29638671875,293.1499938964844,293.1499938964844,282.1499938964844,31098.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747609853744507,1.0,0.0,0.0,3.575575828552246,3.5755982398986816,8.53071185247245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.17138671875,0.0,1416.0084228515625,1895.4371337890625,0.0,3167.465576171875,0.8827683925628662,1.0,0.0,3.0,1.0,0.0
12064140,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.8209609985351562,0.3808619081974029,0.3462633192539215,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.9388177990913392,0.5679128170013428,0.5401419401168823,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.9194672107696532,0.5388915538787842,0.3781002759933471,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.7823230028152466,0.3292746245861053,0.3157650530338287,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.6910492777824402,0.2239489555358886,1.027351140975952,285.5975646972656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899475097656,297.3284606933594,285.594970703125,1.0,0.6040925979614258,1.0,1.0,0.0,1.0,-3.131157159805298,3.1311492919921875,7.880439625296276e-06,2.417581796646118,0.9583404064178468,0.9583404064178468,0.0,181.37168884277344,189.0,33930.37109375,0.0,2723.778076171875,1.0,282.1588439941406,284.41998291015625,291.0698547363281,293.31353759765625,293.1499938964844,293.1499938964844,281.8500061035156,31040.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856083750724792,1.0,0.0,0.0,3.5942647457122803,3.594287395477295,8.620122571301181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.95654296875,0.0,1435.4970703125,1895.4371337890625,0.0,3269.114501953125,0.8869044184684753,1.0,0.0,3.0,1.0,0.0
12064200,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.8209609985351562,0.3808619081974029,0.3462633192539215,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.9388177990913392,0.5679128170013428,0.5401419401168823,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973815917969,0.9194672107696532,0.5388915538787842,0.3781002759933471,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980529785156,0.7823230028152466,0.3292746245861053,0.3157650530338287,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.6910492777824402,0.2239489555358886,1.027351140975952,285.5975646972656,284.95001220703125,296.2891540527344,288.0296630859375,296.2899475097656,297.3284606933594,285.594970703125,1.0,0.6040925979614258,1.0,1.0,0.0,1.0,-3.131157159805298,3.1311492919921875,7.880439625296276e-06,2.417581796646118,0.9583404064178468,0.9583404064178468,0.0,181.37168884277344,189.0,33930.37109375,0.0,2723.778076171875,1.0,282.1588439941406,284.41998291015625,291.0698547363281,293.31353759765625,293.1499938964844,293.1499938964844,281.8500061035156,31040.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856083750724792,1.0,0.0,0.0,3.5942647457122803,3.594287395477295,8.620122571301181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.95654296875,0.0,1435.4970703125,1895.4371337890625,0.0,3269.114501953125,0.8869044184684753,1.0,0.0,3.0,1.0,0.0
12064260,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8138898015022278,0.3782472908496856,0.3442189693450928,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.9295726418495178,0.5651739835739136,0.5379133224487305,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.9132111072540284,0.5404930114746094,0.3794467747211456,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7759971618652344,0.3281389474868774,0.3150007128715515,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.6847963929176331,0.2226933538913726,1.023161768913269,285.3448486328125,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.3009948730469,285.34210205078125,1.0,0.6055160164833069,1.0,1.0,0.0,1.0,-3.121687650680542,3.121679782867432,7.832894880266394e-06,2.410290002822876,0.9615556001663208,0.9615556001663208,0.0,186.0802154541016,192.0,34481.75390625,0.0,2729.995361328125,1.0,281.8586730957031,284.1454772949219,291.0588684082031,293.33465576171875,293.1499938964844,293.1499938964844,281.54998779296875,31150.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936503529548645,1.0,0.0,0.0,3.6117470264434814,3.611769914627075,8.704182050678355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.064453125,0.0,1455.1185302734375,1895.4371337890625,0.0,3344.327880859375,0.8909705877304077,1.0,0.0,3.0,1.0,0.0
12064320,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8138898015022278,0.3782472908496856,0.3442189693450928,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.9295726418495178,0.5651739835739136,0.5379133224487305,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.9132111072540284,0.5404930114746094,0.3794467747211456,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7759971618652344,0.3281389474868774,0.3150007128715515,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.6847963929176331,0.2226933538913726,1.023161768913269,285.3448486328125,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.3009948730469,285.34210205078125,1.0,0.6055160164833069,1.0,1.0,0.0,1.0,-3.121687650680542,3.121679782867432,7.832894880266394e-06,2.410290002822876,0.9615556001663208,0.9615556001663208,0.0,186.0802154541016,192.0,34481.75390625,0.0,2729.995361328125,1.0,281.8586730957031,284.1454772949219,291.0588684082031,293.33465576171875,293.1499938964844,293.1499938964844,281.54998779296875,31150.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936503529548645,1.0,0.0,0.0,3.6117470264434814,3.611769914627075,8.704182050678355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.064453125,0.0,1455.1185302734375,1895.4371337890625,0.0,3344.327880859375,0.8909705877304077,1.0,0.0,3.0,1.0,0.0
