time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064380,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8067556023597717,0.3752655684947967,0.3418220579624176,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9206299185752868,0.5619539618492126,0.5352036952972412,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9074477553367616,0.5416517853736877,0.3804687559604645,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7698935866355896,0.3266456723213196,0.3138716518878937,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.6786105036735535,0.22110216319561,1.0173211097717283,285.0885925292969,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.2737731933594,285.0857238769531,1.0,0.606277585029602,1.0,1.0,0.0,1.0,-3.10840106010437,3.10839319229126,7.766344424453564e-06,2.4000251293182373,0.9613271355628968,0.9613271355628968,0.0,190.44168090820312,195.0,34984.15234375,0.0,2726.720703125,1.0,281.5584716796875,283.8684997558594,291.0557861328125,293.361572265625,293.1499938964844,293.1499938964844,281.25,31412.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002737998962402,1.0,0.0,0.0,3.6275558471679688,3.6275787353515625,8.780545499575965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.44677734375,0.0,1474.225341796875,1895.4371337890625,0.0,3406.13623046875,0.8948387503623962,1.0,0.0,3.0,1.0,0.0
12064440,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8067556023597717,0.3752655684947967,0.3418220579624176,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9206299185752868,0.5619539618492126,0.5352036952972412,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9074477553367616,0.5416517853736877,0.3804687559604645,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7698935866355896,0.3266456723213196,0.3138716518878937,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.6786105036735535,0.22110216319561,1.0173211097717283,285.0885925292969,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.2737731933594,285.0857238769531,1.0,0.606277585029602,1.0,1.0,0.0,1.0,-3.10840106010437,3.10839319229126,7.766344424453564e-06,2.4000251293182373,0.9613271355628968,0.9613271355628968,0.0,190.44168090820312,195.0,34984.15234375,0.0,2726.720703125,1.0,281.5584716796875,283.8684997558594,291.0557861328125,293.361572265625,293.1499938964844,293.1499938964844,281.25,31412.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002737998962402,1.0,0.0,0.0,3.6275558471679688,3.6275787353515625,8.780545499575965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.44677734375,0.0,1474.225341796875,1895.4371337890625,0.0,3406.13623046875,0.8948387503623962,1.0,0.0,3.0,1.0,0.0
12064500,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8032468557357788,0.3736749589443207,0.3405669331550598,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9164520502090454,0.5602068305015564,0.5337507128715515,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9048857688903807,0.5421006083488464,0.3809202015399933,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.767021656036377,0.3257999420166015,0.3132258057594299,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.675647497177124,0.2202175855636596,1.014010310173035,284.904296875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2607116699219,284.89337158203125,1.0,0.6064693927764893,1.0,1.0,0.0,1.0,-3.1009323596954346,3.100924730300904,7.729036951786838e-06,2.394245386123657,0.9592297077178956,0.9592297077178956,0.0,192.455322265625,195.0,35519.796875,0.0,2722.559326171875,1.0,281.3017883300781,283.6600646972656,291.0823669433594,293.47369384765625,293.1499938964844,293.1499938964844,281.25,31607.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057610630989076,1.0,0.0,0.0,3.634650707244873,3.634673595428467,8.81492496773717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.900390625,0.0,1483.4293212890625,1895.4371337890625,0.0,3457.223876953125,0.8966620564460754,1.0,0.0,3.0,1.0,0.0
12064560,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7995186448097229,0.371972382068634,0.3391315639019012,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9121286869049072,0.5583164691925049,0.5320857763290405,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9021888971328736,0.5424191355705261,0.38120898604393,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7640000581741333,0.3248548805713653,0.312445193529129,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.6725286245346069,0.2192488759756088,1.0102086067199707,284.8295288085937,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.24725341796875,284.8265991210937,1.0,0.6065146327018738,1.0,1.0,0.0,1.0,-3.0920445919036865,3.092036962509156,7.684767297178041e-06,2.38737154006958,0.9576244354248048,0.9576244354248048,0.0,194.52264404296875,198.0,35442.640625,0.0,2715.8828125,1.0,281.2582702636719,283.5897521972656,291.0572814941406,293.39117431640625,293.1499938964844,293.1499938964844,280.95001220703125,31822.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061421155929564,1.0,0.0,0.0,3.6411731243133545,3.6411962509155273,8.84659073108196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.33935546875,0.0,1492.18994140625,1895.4371337890625,0.0,3460.767333984375,0.8983855247497559,1.0,0.0,3.0,1.0,0.0
12064620,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.7924429178237915,0.3684756457805633,0.3362137675285339,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.9042765498161316,0.5543764233589172,0.5286322832107544,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.8972643613815308,0.5429049730300903,0.3817179203033447,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.7583243250846863,0.3228471577167511,0.3107796609401703,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.6665963530540466,0.2172126024961471,1.0021272897720337,284.587646484375,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.22149658203125,284.58526611328125,1.0,0.6063392758369446,1.0,1.0,0.0,1.0,-3.073280096054077,3.073272466659546,7.591660960315494e-06,2.3728344440460205,0.950779139995575,0.950779139995575,0.0,198.36355590820312,201.0,36000.9140625,0.0,2699.112548828125,1.0,280.9582824707031,283.318603515625,291.0622253417969,293.427001953125,293.1499938964844,293.1499938964844,280.6499938964844,32374.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116666316986084,1.0,0.0,0.0,3.6521036624908447,3.6521270275115967,8.899784234017716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.12353515625,0.0,1508.3690185546875,1895.4371337890625,0.0,3512.064208984375,0.9014900922775269,1.0,0.0,3.0,1.0,0.0
12064680,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.7924429178237915,0.3684756457805633,0.3362137675285339,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.9042765498161316,0.5543764233589172,0.5286322832107544,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874938964844,0.8972643613815308,0.5429049730300903,0.3817179203033447,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.7583243250846863,0.3228471577167511,0.3107796609401703,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.6665963530540466,0.2172126024961471,1.0021272897720337,284.587646484375,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.22149658203125,284.58526611328125,1.0,0.6063392758369446,1.0,1.0,0.0,1.0,-3.073280096054077,3.073272466659546,7.591660960315494e-06,2.3728344440460205,0.950779139995575,0.950779139995575,0.0,198.36355590820312,201.0,36000.9140625,0.0,2699.112548828125,1.0,280.9582824707031,283.318603515625,291.0622253417969,293.427001953125,293.1499938964844,293.1499938964844,280.6499938964844,32374.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116666316986084,1.0,0.0,0.0,3.6521036624908447,3.6521270275115967,8.899784234017716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.12353515625,0.0,1508.3690185546875,1895.4371337890625,0.0,3512.064208984375,0.9014900922775269,1.0,0.0,3.0,1.0,0.0
12064740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022521972656,0.7881893515586853,0.3662050366401672,0.3343434333801269,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.40106201171875,0.8998103141784668,0.5518036484718323,0.5263881683349609,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010925292969,0.8944104313850403,0.5431687831878662,0.3820374011993408,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027709960937,0.7549480199813843,0.3215105533599853,0.3096711337566376,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4049072265625,0.6630252003669739,0.2158680707216262,0.99675190448761,284.4015808105469,284.95001220703125,296.0399475097656,288.052978515625,296.04107666015625,297.2051696777344,284.3955993652344,1.0,0.6060924530029297,1.0,1.0,0.0,1.0,-3.0609235763549805,3.0609161853790283,7.530645689257653e-06,2.363255500793457,0.94435715675354,0.94435715675354,0.0,200.63381958007807,201.0,36724.80859375,0.0,2686.786376953125,1.0,280.6799621582031,283.0922241210937,291.0916748046875,293.5305480957031,293.1499938964844,293.1499938964844,280.6499938964844,32816.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180835485458374,1.0,0.0,0.0,3.657469749450684,3.657493352890015,8.925957217797986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.84033203125,0.0,1517.6275634765625,1895.4371337890625,0.0,3571.461669921875,0.9032101035118104,1.0,0.0,3.0,1.0,0.0
12064800,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.7858207821846008,0.3649792075157165,0.3332597911357879,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673400878906,0.8973409533500671,0.5504059195518494,0.5250949859619141,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3673400878906,0.8928032517433167,0.5433228611946106,0.38215172290802,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.36798095703125,0.7530806660652161,0.3207764327526092,0.3090183138847351,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687744140625,0.6610548496246338,0.2151298373937606,0.9936637878417968,284.3675231933594,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.1968078613281,284.3651428222656,1.0,0.6059092283248901,1.0,1.0,0.0,1.0,-3.05370569229126,3.053698301315308,7.495097634091508e-06,2.357651710510254,0.9412246346473694,0.9412246346473694,0.0,201.8832550048828,204.0,36682.31640625,0.0,2679.217529296875,1.0,280.6581115722656,283.0577697753906,291.0737609863281,293.4789428710937,293.1499938964844,293.1499938964844,280.3500061035156,33060.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181020855903624,1.0,0.0,0.0,3.659905195236206,3.659928798675537,8.937848292589479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.673828125,0.0,1522.1639404296875,1895.4371337890625,0.0,3571.6328125,0.9040437936782836,1.0,0.0,3.0,1.0,0.0
12064860,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.7794671654701233,0.361394315958023,0.3302410244941711,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.8907052874565125,0.546303927898407,0.5214585661888123,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.888586699962616,0.5435724854469299,0.3824816942214966,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.7481043934822083,0.3186061382293701,0.3071691989898681,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.6557876467704773,0.2129934579133987,0.9849602580070496,284.148193359375,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.17401123046875,284.1460876464844,1.0,0.6053157448768616,1.0,1.0,0.0,1.0,-3.033416271209717,3.0334088802337646,7.395673037535744e-06,2.3419201374053955,0.9287449717521667,0.9287449717521667,0.0,205.2330017089844,207.0,37362.41015625,0.0,2657.228759765625,1.0,280.3581237792969,282.7989196777344,291.0845642089844,293.53143310546875,293.1499938964844,293.1499938964844,280.04998779296875,33917.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252936840057372,1.0,0.0,0.0,3.66377067565918,3.66379451751709,8.956737929111114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.3505859375,0.0,1532.9012451171875,1895.4371337890625,0.0,3637.928955078125,0.9059094190597534,1.0,0.0,3.0,1.0,0.0
12064920,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1484069824219,0.7794671654701233,0.361394315958023,0.3302410244941711,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.8907052874565125,0.546303927898407,0.5214585661888123,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.888586699962616,0.5435724854469299,0.3824816942214966,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.7481043934822083,0.3186061382293701,0.3071691989898681,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1493225097656,0.6557876467704773,0.2129934579133987,0.9849602580070496,284.148193359375,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.17401123046875,284.1460876464844,1.0,0.6053157448768616,1.0,1.0,0.0,1.0,-3.033416271209717,3.0334088802337646,7.395673037535744e-06,2.3419201374053955,0.9287449717521667,0.9287449717521667,0.0,205.2330017089844,207.0,37362.41015625,0.0,2657.228759765625,1.0,280.3581237792969,282.7989196777344,291.0845642089844,293.53143310546875,293.1499938964844,293.1499938964844,280.04998779296875,33917.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252936840057372,1.0,0.0,0.0,3.66377067565918,3.66379451751709,8.956737929111114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.3505859375,0.0,1532.9012451171875,1895.4371337890625,0.0,3637.928955078125,0.9059094190597534,1.0,0.0,3.0,1.0,0.0
12064980,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9410400390625,0.7733059525489807,0.357753723859787,0.3271556198596954,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94061279296875,0.8842490911483765,0.5420787930488586,0.5176926851272583,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94061279296875,0.8845179080963135,0.5436896681785583,0.3827064335346222,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94122314453125,0.7433058619499207,0.3163526952266693,0.3052302002906799,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.6507264375686646,0.2108186036348343,0.9760369062423706,283.9407958984375,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.1530456542969,283.9386291503906,1.0,0.6045987010002136,1.0,1.0,0.0,1.0,-3.012392282485962,3.0123848915100098,7.293337603186956e-06,2.3256139755249023,0.9135976433753968,0.9135976433753968,0.0,208.4847869873047,210.0,38201.8515625,0.0,2633.52734375,1.0,280.0581359863281,282.554443359375,291.0967712402344,293.5939636230469,293.1499938964844,293.1499938964844,279.75,34968.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332977533340454,1.0,0.0,0.0,3.662852048873901,3.662875890731812,8.952246162152733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.474609375,0.0,1539.766357421875,1895.4371337890625,0.0,3711.331298828125,0.9069284796714784,1.0,0.0,3.0,1.0,0.0
12065040,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9410400390625,0.7733059525489807,0.357753723859787,0.3271556198596954,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.94061279296875,0.8842490911483765,0.5420787930488586,0.5176926851272583,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.94061279296875,0.8845179080963135,0.5436896681785583,0.3827064335346222,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94122314453125,0.7433058619499207,0.3163526952266693,0.3052302002906799,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.6507264375686646,0.2108186036348343,0.9760369062423706,283.9407958984375,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.1530456542969,283.9386291503906,1.0,0.6045987010002136,1.0,1.0,0.0,1.0,-3.012392282485962,3.0123848915100098,7.293337603186956e-06,2.3256139755249023,0.9135976433753968,0.9135976433753968,0.0,208.4847869873047,210.0,38201.8515625,0.0,2633.52734375,1.0,280.0581359863281,282.554443359375,291.0967712402344,293.5939636230469,293.1499938964844,293.1499938964844,279.75,34968.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332977533340454,1.0,0.0,0.0,3.662852048873901,3.662875890731812,8.952246162152733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.474609375,0.0,1539.766357421875,1895.4371337890625,0.0,3711.331298828125,0.9069284796714784,1.0,0.0,3.0,1.0,0.0
12065100,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79229736328125,0.7703791856765747,0.3559251427650451,0.3256391286849975,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904357910156,0.8811648488044739,0.5399322509765625,0.51581209897995,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7904052734375,0.8826189637184143,0.5437090992927551,0.382824182510376,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.79302978515625,0.741027295589447,0.3152059912681579,0.3042587041854858,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7963562011719,0.6483266949653625,0.2097275853157043,0.9715988636016846,283.7912292480469,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.1434020996094,283.7821350097656,1.0,0.6042171120643616,1.0,1.0,0.0,1.0,-3.0019471645355225,3.0019400119781494,7.242755145853152e-06,2.31751036643982,0.9044211506843568,0.9044211506843568,0.0,210.03933715820312,210.0,39023.61328125,0.0,2621.524169921875,1.0,279.80096435546875,282.3681945800781,291.12762451171875,293.7240600585937,293.1499938964844,293.1499938964844,279.75,35593.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399723410606384,1.0,0.0,0.0,3.6602063179016113,3.6602303981781006,8.939318831835408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.111328125,0.0,1541.5050048828125,1895.4371337890625,0.0,3772.193115234375,0.9070631861686708,1.0,0.0,3.0,1.0,0.0
12065160,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73406982421875,0.767314612865448,0.3540412485599518,0.324014276266098,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.8779372572898865,0.5377097129821777,0.5138013362884521,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.8805568218231201,0.5436517596244812,0.3828320503234863,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7342224121094,0.7386420369148254,0.3140072822570801,0.3032097518444061,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7349548339844,0.6458448171615601,0.208603024482727,0.9669426083564758,283.7338256835937,284.95001220703125,295.8240051269531,288.0780029296875,295.8252868652344,297.13348388671875,283.7317199707031,1.0,0.6037905812263489,1.0,1.0,0.0,1.0,-2.9907283782958984,2.9907212257385254,7.188638846855611e-06,2.3088138103485107,0.8956936001777649,0.8956936001777649,0.0,211.67703247070312,213.0,39009.4296875,0.0,2608.532470703125,1.0,279.758056640625,282.3116760253906,291.1076354980469,293.6559753417969,293.1499938964844,293.1499938964844,280.04998779296875,36268.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420177340507508,1.0,0.0,0.0,3.655934810638428,3.655959129333496,8.918466960494698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.74365234375,0.0,1541.7945556640625,1895.4371337890625,0.0,3790.775390625,0.9069022536277772,1.0,0.0,3.0,1.0,0.0
12065220,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.7632026672363281,0.3520033061504364,0.3217996060848236,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.8734769821166992,0.535016655921936,0.5108476281166077,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.8784875273704529,0.5454567074775696,0.3837376832962036,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.7354255318641663,0.3127306997776031,0.3017606735229492,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.6423705220222473,0.2072041481733322,0.9598743319511414,283.89373779296875,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.1318359375,283.8947448730469,1.0,0.6032640933990479,1.0,1.0,0.0,1.0,-2.9753506183624268,2.9753434658050537,7.1143404056783766e-06,2.296699047088623,0.8829085826873779,0.8829085826873779,0.0,213.91336059570312,216.0,37785.58203125,0.0,2590.802978515625,1.0,280.0422058105469,282.5159606933594,291.0189208984375,293.4245300292969,293.1499938964844,293.1499938964844,280.3500061035156,37288.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243427515029908,1.0,0.0,0.0,3.646286964416504,3.646311044692993,8.871457453096809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.22900390625,0.0,1538.674072265625,1895.4371337890625,0.0,3629.1806640625,0.9059554934501648,1.0,0.0,3.0,1.0,0.0
12065280,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.7632026672363281,0.3520033061504364,0.3217996060848236,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.8734769821166992,0.535016655921936,0.5108476281166077,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89385986328125,0.8784875273704529,0.5454567074775696,0.3837376832962036,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8935241699219,0.7354255318641663,0.3127306997776031,0.3017606735229492,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89312744140625,0.6423705220222473,0.2072041481733322,0.9598743319511414,283.89373779296875,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.1318359375,283.8947448730469,1.0,0.6032640933990479,1.0,1.0,0.0,1.0,-2.9753506183624268,2.9753434658050537,7.1143404056783766e-06,2.296699047088623,0.8829085826873779,0.8829085826873779,0.0,213.91336059570312,216.0,37785.58203125,0.0,2590.802978515625,1.0,280.0422058105469,282.5159606933594,291.0189208984375,293.4245300292969,293.1499938964844,293.1499938964844,280.3500061035156,37288.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243427515029908,1.0,0.0,0.0,3.646286964416504,3.646311044692993,8.871457453096809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.22900390625,0.0,1538.674072265625,1895.4371337890625,0.0,3629.1806640625,0.9059554934501648,1.0,0.0,3.0,1.0,0.0
12065340,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7614753842353821,0.3513544499874115,0.3210326135158539,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.8714137673377991,0.5338799953460693,0.5095443725585938,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.8788098692893982,0.5487711429595947,0.3858706653118133,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.734190046787262,0.3126029372215271,0.3014659285545349,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.6409090161323547,0.2068099379539489,0.9573664665222168,284.0809936523437,284.95001220703125,295.6881103515625,288.0920104980469,295.6893920898437,297.1448669433594,284.0824890136719,1.0,0.6036462187767029,1.0,1.0,0.0,1.0,-2.9720470905303955,2.9720399379730225,7.098223704815609e-06,2.2940073013305664,0.8728644847869873,0.8728644847869873,0.0,215.1689300537109,219.0,36627.2578125,0.0,2590.94580078125,1.0,280.3417053222656,282.7466125488281,291.0081481933594,293.32110595703125,293.1499938964844,293.1499938964844,280.6499938964844,38086.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039294123649596,1.0,0.0,0.0,3.6346595287323,3.634683847427368,8.814968737169693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.75927734375,0.0,1531.715087890625,1895.4371337890625,0.0,3440.18408203125,0.9043144583702089,1.0,0.0,3.0,1.0,0.0
12065400,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.080810546875,0.7614753842353821,0.3513544499874115,0.3210326135158539,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.8714137673377991,0.5338799953460693,0.5095443725585938,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.8788098692893982,0.5487711429595947,0.3858706653118133,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.734190046787262,0.3126029372215271,0.3014659285545349,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.6409090161323547,0.2068099379539489,0.9573664665222168,284.0809936523437,284.95001220703125,295.6881103515625,288.0920104980469,295.6893920898437,297.1448669433594,284.0824890136719,1.0,0.6036462187767029,1.0,1.0,0.0,1.0,-2.9720470905303955,2.9720399379730225,7.098223704815609e-06,2.2940073013305664,0.8728644847869873,0.8728644847869873,0.0,215.1689300537109,219.0,36627.2578125,0.0,2590.94580078125,1.0,280.3417053222656,282.7466125488281,291.0081481933594,293.32110595703125,293.1499938964844,293.1499938964844,280.6499938964844,38086.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039294123649596,1.0,0.0,0.0,3.6346595287323,3.634683847427368,8.814968737169693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.75927734375,0.0,1531.715087890625,1895.4371337890625,0.0,3440.18408203125,0.9043144583702089,1.0,0.0,3.0,1.0,0.0
12065460,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.7604966163635254,0.3513314425945282,0.3209376037120819,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27398681640625,0.8700950145721436,0.5335023403167725,0.5090852379798889,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740173339844,0.8798194527626038,0.5527766346931458,0.3885740339756012,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735290527344,0.7336690425872803,0.3131102621555328,0.3018596470355987,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728881835937,0.6403062343597412,0.207044631242752,0.9580076336860656,284.2738342285156,284.95001220703125,295.6194152832031,288.0980834960937,295.6207275390625,297.1636657714844,284.2755126953125,1.0,0.6048893928527832,1.0,1.0,0.0,1.0,-2.9758689403533936,2.9758617877960205,7.1163431130116805e-06,2.296893358230591,0.8654327392578125,0.8654327392578125,0.0,216.45069885253903,222.0,35525.4609375,0.0,2604.673828125,1.0,280.6415710449219,282.9819641113281,291.0230712890625,293.2631530761719,293.1499938964844,293.1499938964844,280.95001220703125,38647.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885909378528595,1.0,0.0,0.0,3.6219983100891113,3.62202262878418,8.753661973059934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.15625,0.0,1521.8963623046875,1895.4371337890625,0.0,3271.9326171875,0.9021710753440856,1.0,0.0,3.0,1.0,0.0
12065520,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.7604966163635254,0.3513314425945282,0.3209376037120819,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27398681640625,0.8700950145721436,0.5335023403167725,0.5090852379798889,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740173339844,0.8798194527626038,0.5527766346931458,0.3885740339756012,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2735290527344,0.7336690425872803,0.3131102621555328,0.3018596470355987,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728881835937,0.6403062343597412,0.207044631242752,0.9580076336860656,284.2738342285156,284.95001220703125,295.6194152832031,288.0980834960937,295.6207275390625,297.1636657714844,284.2755126953125,1.0,0.6048893928527832,1.0,1.0,0.0,1.0,-2.9758689403533936,2.9758617877960205,7.1163431130116805e-06,2.296893358230591,0.8654327392578125,0.8654327392578125,0.0,216.45069885253903,222.0,35525.4609375,0.0,2604.673828125,1.0,280.6415710449219,282.9819641113281,291.0230712890625,293.2631530761719,293.1499938964844,293.1499938964844,280.95001220703125,38647.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885909378528595,1.0,0.0,0.0,3.6219983100891113,3.62202262878418,8.753661973059934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.15625,0.0,1521.8963623046875,1895.4371337890625,0.0,3271.9326171875,0.9021710753440856,1.0,0.0,3.0,1.0,0.0
12065580,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683837890625,0.7597079873085022,0.3516737222671509,0.3212158977985382,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.8689313530921936,0.5335662961006165,0.5091005563735962,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687805175781,0.8809435367584229,0.5572023987770081,0.3916053175926208,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7333626747131348,0.3139997124671936,0.3026655316352844,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.6400526762008667,0.2076782882213592,0.9606770873069764,284.4685974121094,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1847229003906,284.4703369140625,1.0,0.6068207621574402,1.0,1.0,0.0,1.0,-2.984039545059204,2.984032392501831,7.155421826610109e-06,2.3031768798828125,0.8606107234954834,0.8606107234954834,0.0,218.0470733642578,225.0,34453.47265625,0.0,2628.30029296875,1.0,280.94146728515625,283.21893310546875,291.0386047363281,293.2133483886719,293.1499938964844,293.1499938964844,281.25,38951.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701164126396179,1.0,0.0,0.0,3.609386682510376,3.609410762786865,8.692808819432685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.87939453125,0.0,1510.2923583984375,1895.4371337890625,0.0,3123.90283203125,0.8997376561164856,1.0,0.0,3.0,1.0,0.0
12065640,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683837890625,0.7597079873085022,0.3516737222671509,0.3212158977985382,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.8689313530921936,0.5335662961006165,0.5091005563735962,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687805175781,0.8809435367584229,0.5572023987770081,0.3916053175926208,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7333626747131348,0.3139997124671936,0.3026655316352844,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.6400526762008667,0.2076782882213592,0.9606770873069764,284.4685974121094,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.1847229003906,284.4703369140625,1.0,0.6068207621574402,1.0,1.0,0.0,1.0,-2.984039545059204,2.984032392501831,7.155421826610109e-06,2.3031768798828125,0.8606107234954834,0.8606107234954834,0.0,218.0470733642578,225.0,34453.47265625,0.0,2628.30029296875,1.0,280.94146728515625,283.21893310546875,291.0386047363281,293.2133483886719,293.1499938964844,293.1499938964844,281.25,38951.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701164126396179,1.0,0.0,0.0,3.609386682510376,3.609410762786865,8.692808819432685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.87939453125,0.0,1510.2923583984375,1895.4371337890625,0.0,3123.90283203125,0.8997376561164856,1.0,0.0,3.0,1.0,0.0
12065700,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.7592647075653076,0.3519399762153625,0.3214157223701477,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161804199219,0.8682858347892761,0.533711314201355,0.5091919898986816,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.8814241290092468,0.5595312714576721,0.3931745886802673,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.7331841588020325,0.3145405948162079,0.3031530678272247,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.6399455070495605,0.2080963402986526,0.9624800682067872,284.61541748046875,284.95001220703125,295.51666259765625,288.1055908203125,295.5179443359375,297.19537353515625,284.6243896484375,1.0,0.6079820990562439,1.0,1.0,0.0,1.0,-2.989027976989746,2.989020824432373,7.17936381988693e-06,2.307026624679565,0.8597988486289978,0.8597988486289978,0.0,219.0100555419922,225.0,33604.7109375,0.0,2642.720458984375,1.0,281.197509765625,283.4060974121094,291.01812744140625,293.093505859375,293.1499938964844,293.1499938964844,281.25,38987.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860284149646759,1.0,0.0,0.0,3.603492259979248,3.603516340255737,8.664438837513444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.41357421875,0.0,1504.1048583984375,1895.4371337890625,0.0,3031.669921875,0.8984785676002502,1.0,0.0,3.0,1.0,0.0
12065760,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.7590093612670898,0.3523137271404266,0.3217738568782806,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.8678173422813416,0.5339768528938293,0.5094595551490784,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.8820911049842834,0.561983048915863,0.394891619682312,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.7331544160842896,0.3151748776435852,0.3037620782852173,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6399935483932495,0.2086017429828643,0.9647669196128844,284.66973876953125,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2068786621094,284.6714782714844,1.0,0.6092856526374817,1.0,1.0,0.0,1.0,-2.995323896408081,2.995316743850708,7.209636805782793e-06,2.311884641647339,0.8585218191146851,0.8585218191146851,0.0,219.9453582763672,228.0,33502.18359375,0.0,2659.549560546875,1.0,281.2413024902344,283.4628601074219,291.05084228515625,293.1673889160156,293.1499938964844,293.1499938964844,281.54998779296875,38982.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558434247970581,1.0,0.0,0.0,3.5979559421539307,3.59798002243042,8.637836685920774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.9970703125,0.0,1498.03076171875,1895.4371337890625,0.0,2990.028564453125,0.897240161895752,1.0,0.0,3.0,1.0,0.0
12065820,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7584152221679688,0.3532090485095978,0.3225757777690887,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.866775631904602,0.5346828699111938,0.510113537311554,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8832898736000061,0.5670737624168396,0.398404985666275,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7330431938171387,0.3165856003761291,0.3050971031188965,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6400969624519348,0.2097552418708801,0.9699734449386596,284.87164306640625,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.2295227050781,284.8734130859375,1.0,0.6121744513511658,1.0,1.0,0.0,1.0,-3.0091588497161865,3.0091514587402344,7.276426003954839e-06,2.322577953338623,0.8591338992118835,0.8591338992118835,0.0,222.07159423828125,231.0,32586.82421875,0.0,2697.109130859375,1.0,281.541259765625,283.7076416015625,291.0593566894531,293.1209411621094,293.1499938964844,293.1499938964844,281.8500061035156,38750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426612615585327,1.0,0.0,0.0,3.5886638164520264,3.5886876583099365,8.593277129875787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.76171875,0.0,1486.2305908203125,1895.4371337890625,0.0,2866.589111328125,0.8949005007743835,1.0,0.0,3.0,1.0,0.0
12065880,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7584152221679688,0.3532090485095978,0.3225757777690887,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.866775631904602,0.5346828699111938,0.510113537311554,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8832898736000061,0.5670737624168396,0.398404985666275,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7330431938171387,0.3165856003761291,0.3050971031188965,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6400969624519348,0.2097552418708801,0.9699734449386596,284.87164306640625,284.95001220703125,295.4154357910156,288.1106262207031,295.41668701171875,297.2295227050781,284.8734130859375,1.0,0.6121744513511658,1.0,1.0,0.0,1.0,-3.0091588497161865,3.0091514587402344,7.276426003954839e-06,2.322577953338623,0.8591338992118835,0.8591338992118835,0.0,222.07159423828125,231.0,32586.82421875,0.0,2697.109130859375,1.0,281.541259765625,283.7076416015625,291.0593566894531,293.1209411621094,293.1499938964844,293.1499938964844,281.8500061035156,38750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426612615585327,1.0,0.0,0.0,3.5886638164520264,3.5886876583099365,8.593277129875787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.76171875,0.0,1486.2305908203125,1895.4371337890625,0.0,2866.589111328125,0.8949005007743835,1.0,0.0,3.0,1.0,0.0
12065940,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.757923424243927,0.3543210625648498,0.3235813677310943,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8658177256584167,0.5356565117835999,0.511021614074707,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8845481872558594,0.5724335312843323,0.4021120369434356,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7330240607261658,0.3181943595409393,0.3066291511058807,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6403385996818542,0.2110965102910995,0.976076602935791,285.07244873046875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2507629394531,285.0741577148437,1.0,0.615402340888977,1.0,1.0,0.0,1.0,-3.025092124938965,3.0250847339630127,7.353751698246924e-06,2.3349034786224365,0.862414538860321,0.862414538860321,0.0,224.37161254882807,234.0,31683.798828125,0.0,2739.9697265625,1.0,281.8411865234375,283.95123291015625,291.0635986328125,293.0712585449219,293.1499938964844,293.1499938964844,282.1499938964844,38283.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299458622932434,1.0,0.0,0.0,3.582283973693848,3.5823075771331787,8.562750508644967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.32080078125,0.0,1475.896728515625,1895.4371337890625,0.0,2747.94140625,0.8929196000099182,1.0,0.0,3.0,1.0,0.0
12066000,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.757923424243927,0.3543210625648498,0.3235813677310943,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8658177256584167,0.5356565117835999,0.511021614074707,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8845481872558594,0.5724335312843323,0.4021120369434356,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7330240607261658,0.3181943595409393,0.3066291511058807,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6403385996818542,0.2110965102910995,0.976076602935791,285.07244873046875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2507629394531,285.0741577148437,1.0,0.615402340888977,1.0,1.0,0.0,1.0,-3.025092124938965,3.0250847339630127,7.353751698246924e-06,2.3349034786224365,0.862414538860321,0.862414538860321,0.0,224.37161254882807,234.0,31683.798828125,0.0,2739.9697265625,1.0,281.8411865234375,283.95123291015625,291.0635986328125,293.0712585449219,293.1499938964844,293.1499938964844,282.1499938964844,38283.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299458622932434,1.0,0.0,0.0,3.582283973693848,3.5823075771331787,8.562750508644967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.32080078125,0.0,1475.896728515625,1895.4371337890625,0.0,2747.94140625,0.8929196000099182,1.0,0.0,3.0,1.0,0.0
12066060,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.757559061050415,0.3556428253650665,0.3247720897197723,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.8649998903274536,0.5369259715080261,0.5122011303901672,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.8859027624130249,0.578057587146759,0.4059986174106598,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7331167459487915,0.3199891746044159,0.3083366453647613,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.6407236456871033,0.2126075476408004,0.9829516410827636,285.27655029296875,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2709350585937,285.2784423828125,1.0,0.6189132928848267,1.0,1.0,0.0,1.0,-3.042929410934448,3.042922019958496,7.440813078574138e-06,2.3487064838409424,0.8684248924255371,0.8684248924255371,0.0,226.7857360839844,237.0,30816.201171875,-0.0,2787.58203125,1.0,282.1411437988281,284.1954650878906,291.06475830078125,293.01983642578125,293.1499938964844,293.1499938964844,282.45001220703125,37610.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173425793647766,1.0,0.0,0.0,3.579435348510742,3.579458951950073,8.54913821513037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.47998046875,0.0,1467.885986328125,1895.4371337890625,0.0,2630.968017578125,0.8914722800254822,1.0,0.0,3.0,1.0,0.0
12066120,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.757559061050415,0.3556428253650665,0.3247720897197723,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.8649998903274536,0.5369259715080261,0.5122011303901672,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.8859027624130249,0.578057587146759,0.4059986174106598,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7331167459487915,0.3199891746044159,0.3083366453647613,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.6407236456871033,0.2126075476408004,0.9829516410827636,285.27655029296875,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2709350585937,285.2784423828125,1.0,0.6189132928848267,1.0,1.0,0.0,1.0,-3.042929410934448,3.042922019958496,7.440813078574138e-06,2.3487064838409424,0.8684248924255371,0.8684248924255371,0.0,226.7857360839844,237.0,30816.201171875,-0.0,2787.58203125,1.0,282.1411437988281,284.1954650878906,291.06475830078125,293.01983642578125,293.1499938964844,293.1499938964844,282.45001220703125,37610.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173425793647766,1.0,0.0,0.0,3.579435348510742,3.579458951950073,8.54913821513037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.47998046875,0.0,1467.885986328125,1895.4371337890625,0.0,2630.968017578125,0.8914722800254822,1.0,0.0,3.0,1.0,0.0
12066180,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.757496178150177,0.3573077023029327,0.3262342512607574,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.8644958734512329,0.5386132001876831,0.5137366652488708,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.8875474333763123,0.5841050148010254,0.410146564245224,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7334603667259216,0.3220584690570831,0.3102743029594421,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.6413739919662476,0.2143489569425583,0.9907532334327698,285.501953125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2922058105469,285.5036315917969,1.0,0.622708261013031,1.0,1.0,0.0,1.0,-3.063225030899048,3.0632174015045166,7.54047823647852e-06,2.3644044399261475,0.8776453733444214,0.8776453733444214,0.0,229.18849182128903,240.0,30129.380859375,-0.0,2840.546630859375,1.0,282.441162109375,284.4484558105469,291.0680847167969,292.97918701171875,293.1499938964844,293.1499938964844,282.75,36734.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055254817008972,1.0,0.0,0.0,3.5808563232421875,3.5808796882629395,8.555927024644916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.9052734375,0.0,1462.986328125,1895.4371337890625,0.0,2522.049560546875,0.8907301425933838,1.0,0.0,3.0,1.0,0.0
