time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066240,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.757496178150177,0.3573077023029327,0.3262342512607574,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.8644958734512329,0.5386132001876831,0.5137366652488708,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.8875474333763123,0.5841050148010254,0.410146564245224,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7334603667259216,0.3220584690570831,0.3102743029594421,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.6413739919662476,0.2143489569425583,0.9907532334327698,285.501953125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2922058105469,285.5036315917969,1.0,0.622708261013031,1.0,1.0,0.0,1.0,-3.063225030899048,3.0632174015045166,7.54047823647852e-06,2.3644044399261475,0.8776453733444214,0.8776453733444214,0.0,229.18849182128903,240.0,30129.380859375,-0.0,2840.546630859375,1.0,282.441162109375,284.4484558105469,291.0680847167969,292.97918701171875,293.1499938964844,293.1499938964844,282.75,36734.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055254817008972,1.0,0.0,0.0,3.5808563232421875,3.5808796882629395,8.555927024644916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.9052734375,0.0,1462.986328125,1895.4371337890625,0.0,2522.049560546875,0.8907301425933838,1.0,0.0,3.0,1.0,0.0
12066300,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.7574939131736755,0.3582334518432617,0.3270195126533508,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698608398437,0.8642784953117371,0.5395757555961609,0.514588475227356,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.670166015625,0.8883844017982483,0.5872458219528198,0.4122704565525055,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.7336650490760803,0.3231756091117859,0.3113054037094116,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.6417456269264221,0.2152917236089706,0.994937300682068,285.6690979003906,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.3027038574219,285.6788635253906,1.0,0.6247044801712036,1.0,1.0,0.0,1.0,-3.074015140533448,3.074007511138916,7.593754162371624e-06,2.372758388519287,0.8840588927268982,0.8840588927268982,0.0,230.4378356933593,240.0,29497.697265625,-0.0,2868.80322265625,1.0,282.69683837890625,284.6428527832031,291.0411071777344,292.8646545410156,293.1499938964844,293.1499938964844,282.75,36230.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974039912223816,1.0,0.0,0.0,3.583243131637573,3.583266496658325,8.567336635678657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.818359375,0.0,1461.8486328125,1895.4371337890625,0.0,2447.714599609375,0.8906589150428772,1.0,0.0,3.0,1.0,0.0
12066360,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.7577328681945801,0.3592644333839416,0.3279708325862884,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.864301860332489,0.5406646728515625,0.5156298279762268,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.8894719481468201,0.5904878377914429,0.4145483374595642,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7340625524520874,0.3243823051452636,0.3124577701091766,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.6423022747039795,0.2163112312555313,0.9995561242103576,285.7280578613281,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.3138122558594,285.729736328125,1.0,0.6268007755279541,1.0,1.0,0.0,1.0,-3.08608627319336,3.086078405380249,7.653565262444317e-06,2.382098913192749,0.8898898959159851,0.8898898959159851,0.0,231.58541870117188,243.0,29462.11328125,-0.0,2899.299560546875,1.0,282.74127197265625,284.7009582519531,291.0704650878906,292.9413757324219,293.1499938964844,293.1499938964844,283.04998779296875,35728.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948540449142456,1.0,0.0,0.0,3.5866544246673584,3.5866777896881104,8.583656949667784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.90869140625,0.0,1461.8359375,1895.4371337890625,0.0,2424.472900390625,0.8908118009567261,1.0,0.0,3.0,1.0,0.0
12066420,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7581998705863953,0.3615162968635559,0.3299600183963775,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8643198609352112,0.5430141091346741,0.5178138613700867,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.8915259838104248,0.5970371961593628,0.4190870523452759,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7348500490188599,0.326924592256546,0.3148525655269623,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.6434404850006104,0.21846604347229,1.0092417001724243,285.9535522460937,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.33270263671875,285.9552307128906,1.0,0.6311664581298828,1.0,1.0,0.0,1.0,-3.111081600189209,3.111073732376098,7.778193321428262e-06,2.401453256607056,0.905140459537506,0.905140459537506,0.0,234.02642822265625,246.0,28811.869140625,-0.0,2963.437744140625,1.0,283.0412292480469,284.95220947265625,291.0694274902344,292.9016418457031,293.1499938964844,293.1499938964844,282.75,34653.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849129438400269,1.0,0.0,0.0,3.596768617630005,3.596791982650757,8.632136427877413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.43798828125,0.0,1464.822265625,1895.4371337890625,0.0,2334.361083984375,0.891783595085144,1.0,0.0,3.0,1.0,0.0
12066480,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7581998705863953,0.3615162968635559,0.3299600183963775,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8643198609352112,0.5430141091346741,0.5178138613700867,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.8915259838104248,0.5970371961593628,0.4190870523452759,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.7348500490188599,0.326924592256546,0.3148525655269623,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.6434404850006104,0.21846604347229,1.0092417001724243,285.9535522460937,284.95001220703125,295.1065979003906,288.1034851074219,295.10760498046875,297.33270263671875,285.9552307128906,1.0,0.6311664581298828,1.0,1.0,0.0,1.0,-3.111081600189209,3.111073732376098,7.778193321428262e-06,2.401453256607056,0.905140459537506,0.905140459537506,0.0,234.02642822265625,246.0,28811.869140625,-0.0,2963.437744140625,1.0,283.0412292480469,284.95220947265625,291.0694274902344,292.9016418457031,293.1499938964844,293.1499938964844,282.75,34653.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849129438400269,1.0,0.0,0.0,3.596768617630005,3.596791982650757,8.632136427877413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.43798828125,0.0,1464.822265625,1895.4371337890625,0.0,2334.361083984375,0.891783595085144,1.0,0.0,3.0,1.0,0.0
12066540,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7567969560623169,0.3617700636386871,0.3309289515018463,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.8624599575996399,0.5433304905891418,0.5189046859741211,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.8914403319358826,0.6011760830879211,0.4225875735282898,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.7341526746749878,0.3281837701797485,0.3165968060493469,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.6432237029075623,0.2197000533342361,1.0168975591659546,285.7448425292969,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.3324890136719,285.74298095703125,1.0,0.6353049278259277,1.0,1.0,0.0,1.0,-3.129087209701538,3.129079341888428,7.869196451792959e-06,2.4156436920166016,0.9140642881393432,0.9140642881393432,0.0,237.7367706298828,249.0,29527.7421875,-0.0,3020.58935546875,1.0,282.7582092285156,284.7187805175781,291.17889404296875,293.1311950683594,293.1499938964844,293.1499938964844,282.45001220703125,34098.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066878914833069,1.0,0.0,0.0,3.606590509414673,3.606613874435425,8.679345455675502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.072265625,0.0,1471.35107421875,1895.4371337890625,0.0,2532.72607421875,0.893314778804779,1.0,0.0,3.0,1.0,0.0
12066600,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450866699219,0.7567969560623169,0.3617700636386871,0.3309289515018463,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.8624599575996399,0.5433304905891418,0.5189046859741211,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74462890625,0.8914403319358826,0.6011760830879211,0.4225875735282898,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.7341526746749878,0.3281837701797485,0.3165968060493469,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.6432237029075623,0.2197000533342361,1.0168975591659546,285.7448425292969,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.3324890136719,285.74298095703125,1.0,0.6353049278259277,1.0,1.0,0.0,1.0,-3.129087209701538,3.129079341888428,7.869196451792959e-06,2.4156436920166016,0.9140642881393432,0.9140642881393432,0.0,237.7367706298828,249.0,29527.7421875,-0.0,3020.58935546875,1.0,282.7582092285156,284.7187805175781,291.17889404296875,293.1311950683594,293.1499938964844,293.1499938964844,282.45001220703125,34098.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066878914833069,1.0,0.0,0.0,3.606590509414673,3.606613874435425,8.679345455675502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.072265625,0.0,1471.35107421875,1895.4371337890625,0.0,2532.72607421875,0.893314778804779,1.0,0.0,3.0,1.0,0.0
12066660,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.7526549696922302,0.3602013885974884,0.3300220370292663,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.8578625917434692,0.5415521860122681,0.5178422927856445,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.888480544090271,0.6033146977424622,0.4244810938835144,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.7311589121818542,0.3279643654823303,0.3168880045413971,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.6407330632209778,0.2196928560733795,1.0190608501434326,285.5052795410156,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.3131103515625,285.5030212402344,1.0,0.6383458375930786,1.0,1.0,0.0,1.0,-3.131960391998291,3.1319525241851807,7.884082151576877e-06,2.418037176132202,0.9195095300674438,0.9195095300674438,0.0,242.83767700195312,252.0,30164.318359375,-0.0,3053.84765625,1.0,282.4585876464844,284.4566955566406,291.1766662597656,293.1966857910156,293.1499938964844,293.1499938964844,282.1499938964844,33839.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286895751953125,1.0,0.0,0.0,3.61592149734497,3.615944862365722,8.724314284336288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.35693359375,0.0,1479.5670166015625,1895.4371337890625,0.0,2736.25,0.8950945138931274,1.0,0.0,3.0,1.0,0.0
12066720,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.7526549696922302,0.3602013885974884,0.3300220370292663,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050964355469,0.8578625917434692,0.5415521860122681,0.5178422927856445,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.888480544090271,0.6033146977424622,0.4244810938835144,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.7311589121818542,0.3279643654823303,0.3168880045413971,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.6407330632209778,0.2196928560733795,1.0190608501434326,285.5052795410156,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.3131103515625,285.5030212402344,1.0,0.6383458375930786,1.0,1.0,0.0,1.0,-3.131960391998291,3.1319525241851807,7.884082151576877e-06,2.418037176132202,0.9195095300674438,0.9195095300674438,0.0,242.83767700195312,252.0,30164.318359375,-0.0,3053.84765625,1.0,282.4585876464844,284.4566955566406,291.1766662597656,293.1966857910156,293.1499938964844,293.1499938964844,282.1499938964844,33839.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286895751953125,1.0,0.0,0.0,3.61592149734497,3.615944862365722,8.724314284336288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.35693359375,0.0,1479.5670166015625,1895.4371337890625,0.0,2736.25,0.8950945138931274,1.0,0.0,3.0,1.0,0.0
12066780,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.747810423374176,0.3579038977622986,0.3282948732376098,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8525071740150452,0.538748562335968,0.5156154036521912,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8847773671150208,0.6045774221420288,0.4256274998188019,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.7273787260055542,0.3269267678260803,0.3162813484668731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.6373384594917297,0.2189012914896011,1.017274260520935,285.27789306640625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2890014648437,285.2758483886719,1.0,0.640312671661377,1.0,1.0,0.0,1.0,-3.1257147789001465,3.125706911087036,7.852831913623959e-06,2.41328239440918,0.9219834208488464,0.9219834208488464,0.0,247.9650421142578,255.0,30865.818359375,-0.0,3068.072509765625,1.0,282.15850830078125,284.1979675292969,291.1397705078125,293.2054443359375,293.1499938964844,293.1499938964844,281.8500061035156,33792.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442943692207336,1.0,0.0,0.0,3.624398469924927,3.624421834945679,8.765267693888745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.46826171875,0.0,1488.468994140625,1895.4371337890625,0.0,2881.86279296875,0.8969377279281616,1.0,0.0,3.0,1.0,0.0
12066840,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.747810423374176,0.3579038977622986,0.3282948732376098,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.8525071740150452,0.538748562335968,0.5156154036521912,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8847773671150208,0.6045774221420288,0.4256274998188019,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.7273787260055542,0.3269267678260803,0.3162813484668731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.6373384594917297,0.2189012914896011,1.017274260520935,285.27789306640625,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2890014648437,285.2758483886719,1.0,0.640312671661377,1.0,1.0,0.0,1.0,-3.1257147789001465,3.125706911087036,7.852831913623959e-06,2.41328239440918,0.9219834208488464,0.9219834208488464,0.0,247.9650421142578,255.0,30865.818359375,-0.0,3068.072509765625,1.0,282.15850830078125,284.1979675292969,291.1397705078125,293.2054443359375,293.1499938964844,293.1499938964844,281.8500061035156,33792.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442943692207336,1.0,0.0,0.0,3.624398469924927,3.624421834945679,8.765267693888745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.46826171875,0.0,1488.468994140625,1895.4371337890625,0.0,2881.86279296875,0.8969377279281616,1.0,0.0,3.0,1.0,0.0
12066900,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7455019354820251,0.3566655218601227,0.3273444175720215,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8499440550804138,0.537197470664978,0.5143395066261292,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8830590844154358,0.6050859093666077,0.4261181354522705,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7255153059959412,0.3262667655944824,0.3158210217952728,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.6356186866760254,0.2183501124382019,1.0155521631240845,285.1253967285156,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2771911621094,285.1165466308594,1.0,0.6409904360771179,1.0,1.0,0.0,1.0,-3.1210057735443115,3.1209981441497803,7.829200512787793e-06,2.409651279449463,0.9216726422309875,0.9216726422309875,0.0,250.2966461181641,255.0,31637.61328125,-0.0,3070.5869140625,1.0,281.9019470214844,284.0062255859375,291.1507873535156,293.3085021972656,293.1499938964844,293.1499938964844,281.8500061035156,33840.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530978560447693,1.0,0.0,0.0,3.628191947937012,3.628215312957764,8.783625844444032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.67138671875,0.0,1492.9827880859375,1895.4371337890625,0.0,2964.2939453125,0.8978415727615356,1.0,0.0,3.0,1.0,0.0
12066960,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7431126832962036,0.3553330898284912,0.326245903968811,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8473126292228699,0.5355232357978821,0.5128815770149231,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8812465071678162,0.6054717302322388,0.4264563024044037,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7235561013221741,0.325503259897232,0.3152225613594055,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6337994337081909,0.2176969796419143,1.013240098953247,285.066162109375,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.26495361328125,285.06402587890625,1.0,0.6414770483970642,1.0,1.0,0.0,1.0,-3.114841222763061,3.1148335933685303,7.798311344231479e-06,2.404895067214966,0.9218085408210754,0.9218085408210754,0.0,252.5935821533203,243.0,31655.166015625,-0.0,3069.843505859375,1.0,281.8583374023437,283.9456787109375,291.1103820800781,293.2207336425781,293.1499938964844,293.1499938964844,281.54998779296875,33913.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563448786735535,1.0,0.0,0.0,3.631639003753662,3.631662607192993,8.800323598734394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.50048828125,0.0,1497.3067626953125,1895.4371337890625,0.0,2994.729736328125,0.8987033367156982,1.0,0.0,3.0,1.0,0.0
12067020,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7424680590629578,0.35254967212677,0.3237347900867462,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8469170928001404,0.5320425033569336,0.509597897529602,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.883015513420105,0.606031596660614,0.4268475770950317,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7235276699066162,0.3238208889961242,0.3136221170425415,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6334800124168396,0.2162362188100814,1.0066068172454834,284.8512878417969,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2384338378906,284.8489685058594,1.0,0.6377873420715332,1.0,1.0,0.0,1.0,-3.098452091217041,3.0984444618225098,7.716512300248723e-06,2.392261743545532,0.9187471270561218,0.9187471270561218,0.0,250.057357788086,231.0,32395.376953125,-0.0,3022.139892578125,1.0,281.5583801269531,283.6914978027344,291.08807373046875,293.2425842285156,293.1499938964844,293.1499938964844,281.25,34208.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671458959579468,1.0,0.0,0.0,3.636983633041382,3.637007236480713,8.826245903037488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.81201171875,0.0,1505.3798828125,1895.4371337890625,0.0,3096.03662109375,0.9002472758293152,1.0,0.0,3.0,1.0,0.0
12067080,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7424680590629578,0.35254967212677,0.3237347900867462,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8469170928001404,0.5320425033569336,0.509597897529602,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.883015513420105,0.606031596660614,0.4268475770950317,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7235276699066162,0.3238208889961242,0.3136221170425415,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6334800124168396,0.2162362188100814,1.0066068172454834,284.8512878417969,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2384338378906,284.8489685058594,1.0,0.6377873420715332,1.0,1.0,0.0,1.0,-3.098452091217041,3.0984444618225098,7.716512300248723e-06,2.392261743545532,0.9187471270561218,0.9187471270561218,0.0,250.057357788086,231.0,32395.376953125,-0.0,3022.139892578125,1.0,281.5583801269531,283.6914978027344,291.08807373046875,293.2425842285156,293.1499938964844,293.1499938964844,281.25,34208.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671458959579468,1.0,0.0,0.0,3.636983633041382,3.637007236480713,8.826245903037488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.81201171875,0.0,1505.3798828125,1895.4371337890625,0.0,3096.03662109375,0.9002472758293152,1.0,0.0,3.0,1.0,0.0
12067140,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.7442271113395691,0.3496575653553009,0.3209510743618011,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8493875861167908,0.528420090675354,0.5060039162635803,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.8879741430282593,0.6063586473464966,0.4269402623176574,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.7257767915725708,0.3219918310642242,0.3116982281208038,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.6350948810577393,0.2146498411893844,0.9985162019729614,284.64239501953125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2135009765625,284.6400756835937,1.0,0.6316699981689453,1.0,1.0,0.0,1.0,-3.0788583755493164,3.078850746154785,7.61912951929844e-06,2.3770930767059326,0.9129447340965272,0.9129447340965272,0.0,243.319091796875,219.0,33246.87109375,-0.0,2946.212890625,1.0,281.2583923339844,283.4456481933594,291.06988525390625,293.2738647460937,293.1499938964844,293.1499938964844,280.95001220703125,34670.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877858579158783,1.0,0.0,0.0,3.639837503433228,3.639861106872559,8.840102054818999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.5751953125,0.0,1511.9722900390625,1895.4371337890625,0.0,3196.5087890625,0.9014290571212769,1.0,0.0,3.0,1.0,0.0
12067200,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427001953125,0.7442271113395691,0.3496575653553009,0.3209510743618011,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.8493875861167908,0.528420090675354,0.5060039162635803,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6421203613281,0.8879741430282593,0.6063586473464966,0.4269402623176574,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.7257767915725708,0.3219918310642242,0.3116982281208038,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.6350948810577393,0.2146498411893844,0.9985162019729614,284.64239501953125,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2135009765625,284.6400756835937,1.0,0.6316699981689453,1.0,1.0,0.0,1.0,-3.0788583755493164,3.078850746154785,7.61912951929844e-06,2.3770930767059326,0.9129447340965272,0.9129447340965272,0.0,243.319091796875,219.0,33246.87109375,-0.0,2946.212890625,1.0,281.2583923339844,283.4456481933594,291.06988525390625,293.2738647460937,293.1499938964844,293.1499938964844,280.95001220703125,34670.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877858579158783,1.0,0.0,0.0,3.639837503433228,3.639861106872559,8.840102054818999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.5751953125,0.0,1511.9722900390625,1895.4371337890625,0.0,3196.5087890625,0.9014290571212769,1.0,0.0,3.0,1.0,0.0
12067260,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335021972656,0.7474521994590759,0.3466768860816955,0.3180109560489654,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330139160156,0.8536006212234497,0.5246535539627075,0.5021966695785522,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328918457031,0.8948857188224792,0.6064750552177429,0.4268282055854797,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336242675781,0.7293815016746521,0.3200523257255554,0.3095839023590088,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344177246094,0.6379057168960571,0.2129887491464615,0.989661693572998,284.43316650390625,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.1901550292969,284.4308166503906,1.0,0.6241185665130615,1.0,1.0,0.0,1.0,-3.05742621421814,3.0574188232421875,7.513285709137563e-06,2.360487461090088,0.9043564796447754,0.9043564796447754,0.0,234.37144470214844,207.0,34083.87890625,-0.0,2855.9248046875,1.0,280.9583435058594,283.2008056640625,291.0520324707031,293.3074951171875,293.1499938964844,293.1499938964844,280.6499938964844,35314.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889992237091064,1.0,0.0,0.0,3.639461994171143,3.6394855976104736,8.838277949507756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.9033203125,0.0,1516.3585205078125,1895.4371337890625,0.0,3300.846923828125,0.9021013379096984,1.0,0.0,3.0,1.0,0.0
12067320,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335021972656,0.7474521994590759,0.3466768860816955,0.3180109560489654,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330139160156,0.8536006212234497,0.5246535539627075,0.5021966695785522,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328918457031,0.8948857188224792,0.6064750552177429,0.4268282055854797,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336242675781,0.7293815016746521,0.3200523257255554,0.3095839023590088,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344177246094,0.6379057168960571,0.2129887491464615,0.989661693572998,284.43316650390625,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.1901550292969,284.4308166503906,1.0,0.6241185665130615,1.0,1.0,0.0,1.0,-3.05742621421814,3.0574188232421875,7.513285709137563e-06,2.360487461090088,0.9043564796447754,0.9043564796447754,0.0,234.37144470214844,207.0,34083.87890625,-0.0,2855.9248046875,1.0,280.9583435058594,283.2008056640625,291.0520324707031,293.3074951171875,293.1499938964844,293.1499938964844,280.6499938964844,35314.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889992237091064,1.0,0.0,0.0,3.639461994171143,3.6394855976104736,8.838277949507756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.9033203125,0.0,1516.3585205078125,1895.4371337890625,0.0,3300.846923828125,0.9021013379096984,1.0,0.0,3.0,1.0,0.0
12067380,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22344970703125,0.7516956925392151,0.34359210729599,0.3149372935295105,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229919433594,0.8590306639671326,0.5207214951515198,0.4981925189495086,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.9031355381011964,0.6063628196716309,0.4265269339084625,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235717773437,0.7339062094688416,0.3179984092712402,0.3073179125785827,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.224365234375,0.6415637731552124,0.2112590670585632,0.9802839159965516,284.22314453125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.1681213378906,284.22076416015625,1.0,0.6156856417655945,1.0,1.0,0.0,1.0,-3.0345585346221924,3.03455114364624,7.401147286145715e-06,2.3427610397338867,0.8929612040519714,0.8929612040519714,0.0,224.23976135253903,195.0,34885.2734375,-0.0,2757.82421875,1.0,280.6583557128906,282.95623779296875,291.0316162109375,293.33697509765625,293.1499938964844,293.1499938964844,280.95001220703125,36165.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000237584114075,1.0,0.0,0.0,3.6349477767944336,3.634971618652344,8.81636651683948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.841796875,0.0,1517.717041015625,1895.4371337890625,0.0,3403.805908203125,0.9020951390266418,1.0,0.0,3.0,1.0,0.0
12067440,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22344970703125,0.7516956925392151,0.34359210729599,0.3149372935295105,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229919433594,0.8590306639671326,0.5207214951515198,0.4981925189495086,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22283935546875,0.9031355381011964,0.6063628196716309,0.4265269339084625,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2235717773437,0.7339062094688416,0.3179984092712402,0.3073179125785827,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.224365234375,0.6415637731552124,0.2112590670585632,0.9802839159965516,284.22314453125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.1681213378906,284.22076416015625,1.0,0.6156856417655945,1.0,1.0,0.0,1.0,-3.0345585346221924,3.03455114364624,7.401147286145715e-06,2.3427610397338867,0.8929612040519714,0.8929612040519714,0.0,224.23976135253903,195.0,34885.2734375,-0.0,2757.82421875,1.0,280.6583557128906,282.95623779296875,291.0316162109375,293.33697509765625,293.1499938964844,293.1499938964844,280.95001220703125,36165.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000237584114075,1.0,0.0,0.0,3.6349477767944336,3.634971618652344,8.81636651683948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.841796875,0.0,1517.717041015625,1895.4371337890625,0.0,3403.805908203125,0.9020951390266418,1.0,0.0,3.0,1.0,0.0
12067500,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3341064453125,0.7544849514961243,0.3425850570201874,0.3135489821434021,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33563232421875,0.8624752759933472,0.519275963306427,0.4963254332542419,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360595703125,0.908236563205719,0.606975257396698,0.4265106618404388,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.333740234375,0.7367339134216309,0.3173026144504547,0.3062596917152405,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.6439160108566284,0.2106335461139679,0.9758313298225404,284.33514404296875,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.16326904296875,284.34197998046875,1.0,0.6112983226776123,1.0,1.0,0.0,1.0,-3.0239932537078857,3.0239858627319336,7.349402039835695e-06,2.334477186203003,0.8899220824241638,0.8899220824241638,0.0,218.7015838623047,195.0,33833.203125,-0.0,2708.539794921875,1.0,280.9010009765625,283.1103210449219,290.9281921386719,293.0818176269531,293.1499938964844,293.1499938964844,280.95001220703125,36449.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899695873260498,1.0,0.0,0.0,3.632434129714966,3.632457971572876,8.804177014098968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.341796875,0.0,1517.06103515625,1895.4371337890625,0.0,3309.923095703125,0.9018778204917908,1.0,0.0,3.0,1.0,0.0
12067560,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3725280761719,0.7585247755050659,0.342107743024826,0.3127143085002899,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727111816406,0.8672147989273071,0.5183920860290527,0.4950513243675232,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37274169921875,0.9151343703269958,0.6082180738449097,0.4270318746566772,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.7406077980995178,0.3170069456100464,0.3055901825428009,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3721923828125,0.6472600698471069,0.2103314846754074,0.97273987531662,284.3726501464844,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.16461181640625,284.373291015625,1.0,0.6070377826690674,1.0,1.0,0.0,1.0,-3.017555952072144,3.0175485610961914,7.3178589445888065e-06,2.329385757446289,0.8864889144897461,0.8864889144897461,0.0,212.52394104003903,183.0,33608.859375,-0.0,2664.239990234375,1.0,280.94219970703125,283.1529235839844,290.9021301269531,293.0638427734375,293.1499938964844,293.1499938964844,281.25,36690.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88182133436203,1.0,0.0,0.0,3.629814386367798,3.629838228225708,8.791482173364784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.3818359375,0.0,1515.9625244140625,1895.4371337890625,0.0,3233.64697265625,0.901576280593872,1.0,0.0,3.0,1.0,0.0
12067620,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475769042969,0.7690314054489136,0.3419846594333648,0.3118871450424194,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.8792809844017029,0.5175829529762268,0.493498146533966,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.932428538799286,0.611659049987793,0.4288281202316284,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.7505633234977722,0.3171695470809936,0.3050052523612976,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470886230469,0.6561614274978638,0.2104064971208572,0.9696648120880128,284.5477294921875,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.1761169433594,284.5487670898437,1.0,0.5989783406257629,1.0,1.0,0.0,1.0,-3.012444019317627,3.012436628341675,7.292732789210277e-06,2.325288772583008,0.8825844526290894,0.8825844526290894,0.0,199.44992065429688,171.0,32386.306640625,-0.0,2587.21826171875,1.0,281.2415771484375,283.3742980957031,290.85626220703125,292.91998291015625,293.1499938964844,293.1499938964844,281.54998779296875,36985.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592216372489929,1.0,0.0,0.0,3.624667167663574,3.624691009521485,8.766566566009715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.3623046875,0.0,1512.49267578125,1895.4371337890625,0.0,3021.704833984375,0.9007829427719116,1.0,0.0,3.0,1.0,0.0
12067680,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475769042969,0.7690314054489136,0.3419846594333648,0.3118871450424194,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.8792809844017029,0.5175829529762268,0.493498146533966,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.932428538799286,0.611659049987793,0.4288281202316284,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.7505633234977722,0.3171695470809936,0.3050052523612976,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470886230469,0.6561614274978638,0.2104064971208572,0.9696648120880128,284.5477294921875,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.1761169433594,284.5487670898437,1.0,0.5989783406257629,1.0,1.0,0.0,1.0,-3.012444019317627,3.012436628341675,7.292732789210277e-06,2.325288772583008,0.8825844526290894,0.8825844526290894,0.0,199.44992065429688,171.0,32386.306640625,-0.0,2587.21826171875,1.0,281.2415771484375,283.3742980957031,290.85626220703125,292.91998291015625,293.1499938964844,293.1499938964844,281.54998779296875,36985.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592216372489929,1.0,0.0,0.0,3.624667167663574,3.624691009521485,8.766566566009715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.3623046875,0.0,1512.49267578125,1895.4371337890625,0.0,3021.704833984375,0.9007829427719116,1.0,0.0,3.0,1.0,0.0
12067740,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7821222543716431,0.3424888253211975,0.3117171227931976,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.894110381603241,0.5175366401672363,0.4927734136581421,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9523650407791138,0.6158088445663452,0.4312012195587158,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7630786895751953,0.3179808557033539,0.3051080405712127,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.6676437258720398,0.2111174911260604,0.9697096347808838,284.7301940917969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.1935729980469,284.73175048828125,1.0,0.5915729999542236,1.0,1.0,0.0,1.0,-3.014392852783203,3.014385461807251,7.301991445274325e-06,2.326716184616089,0.8811607360839844,0.8811607360839844,0.0,186.1626739501953,159.0,31274.16015625,-0.0,2522.607421875,1.0,281.54150390625,283.6025390625,290.8427734375,292.8300476074219,293.1499938964844,293.1499938964844,281.8500061035156,37064.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838761568069458,1.0,0.0,0.0,3.620243787765503,3.620267629623413,8.745183777136845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.677734375,0.0,1508.21484375,1895.4371337890625,0.0,2830.14697265625,0.8998934030532837,1.0,0.0,3.0,1.0,0.0
12067800,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7821222543716431,0.3424888253211975,0.3117171227931976,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.894110381603241,0.5175366401672363,0.4927734136581421,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9523650407791138,0.6158088445663452,0.4312012195587158,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7630786895751953,0.3179808557033539,0.3051080405712127,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.6676437258720398,0.2111174911260604,0.9697096347808838,284.7301940917969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.1935729980469,284.73175048828125,1.0,0.5915729999542236,1.0,1.0,0.0,1.0,-3.014392852783203,3.014385461807251,7.301991445274325e-06,2.326716184616089,0.8811607360839844,0.8811607360839844,0.0,186.1626739501953,159.0,31274.16015625,-0.0,2522.607421875,1.0,281.54150390625,283.6025390625,290.8427734375,292.8300476074219,293.1499938964844,293.1499938964844,281.8500061035156,37064.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838761568069458,1.0,0.0,0.0,3.620243787765503,3.620267629623413,8.745183777136845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.677734375,0.0,1508.21484375,1895.4371337890625,0.0,2830.14697265625,0.8998934030532837,1.0,0.0,3.0,1.0,0.0
12067860,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7975724339485168,0.3434141874313354,0.3119517266750335,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9118741750717164,0.5179982781410217,0.4925640821456909,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9729809761047364,0.6204532384872437,0.4339375495910644,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7781281471252441,0.3192253410816192,0.3056543469429016,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6815785765647888,0.2122642546892166,0.9718742966651917,284.9229431152344,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2138671875,284.92431640625,1.0,0.5847415924072266,1.0,1.0,0.0,1.0,-3.0209672451019287,3.020959854125977,7.333781923080096e-06,2.33174991607666,0.8823979496955872,0.8823979496955872,0.0,172.99441528320312,147.0,30318.431640625,-0.0,2467.13720703125,1.0,281.84149169921875,283.8414611816406,290.8372497558594,292.7641906738281,293.1499938964844,293.1499938964844,282.1499938964844,36919.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216291666030884,1.0,0.0,0.0,3.617424249649048,3.617448091506958,8.731566367714549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.3876953125,0.0,1504.0457763671875,1895.4371337890625,0.0,2670.6689453125,0.8990945219993591,1.0,0.0,3.0,1.0,0.0
12067920,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7975724339485168,0.3434141874313354,0.3119517266750335,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9118741750717164,0.5179982781410217,0.4925640821456909,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9729809761047364,0.6204532384872437,0.4339375495910644,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7781281471252441,0.3192253410816192,0.3056543469429016,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6815785765647888,0.2122642546892166,0.9718742966651917,284.9229431152344,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2138671875,284.92431640625,1.0,0.5847415924072266,1.0,1.0,0.0,1.0,-3.0209672451019287,3.020959854125977,7.333781923080096e-06,2.33174991607666,0.8823979496955872,0.8823979496955872,0.0,172.99441528320312,147.0,30318.431640625,-0.0,2467.13720703125,1.0,281.84149169921875,283.8414611816406,290.8372497558594,292.7641906738281,293.1499938964844,293.1499938964844,282.1499938964844,36919.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216291666030884,1.0,0.0,0.0,3.617424249649048,3.617448091506958,8.731566367714549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.3876953125,0.0,1504.0457763671875,1895.4371337890625,0.0,2670.6689453125,0.8990945219993591,1.0,0.0,3.0,1.0,0.0
12067980,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8151094913482666,0.3446427285671234,0.3124828040599823,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9345226883888244,0.5188249349594116,0.492728441953659,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9927937984466552,0.6254623532295227,0.4369471073150635,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7959181666374207,0.3207763433456421,0.3065175712108612,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6980308890342712,0.21371990442276,0.975558876991272,285.1162109375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2352905273437,285.1176147460937,1.0,0.5783900618553162,1.0,1.0,0.0,1.0,-3.0308852195739746,3.0308778285980225,7.3819801400532015e-06,2.3393900394439697,0.8862146139144897,0.8862146139144897,0.0,160.0124053955078,135.0,29391.60546875,-0.0,2418.56494140625,1.0,282.1414489746094,284.0804748535156,290.8275451660156,292.6993103027344,293.1499938964844,293.1499938964844,282.45001220703125,36575.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069632053375244,1.0,0.0,0.0,3.6168386936187744,3.6168622970581055,8.72874011292879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.322265625,0.0,1500.8553466796875,1895.4371337890625,0.0,2535.256103515625,0.898556113243103,1.0,0.0,3.0,1.0,0.0
12068040,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8151094913482666,0.3446427285671234,0.3124828040599823,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.9345226883888244,0.5188249349594116,0.492728441953659,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9927937984466552,0.6254623532295227,0.4369471073150635,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.7959181666374207,0.3207763433456421,0.3065175712108612,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6980308890342712,0.21371990442276,0.975558876991272,285.1162109375,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2352905273437,285.1176147460937,1.0,0.5783900618553162,1.0,1.0,0.0,1.0,-3.0308852195739746,3.0308778285980225,7.3819801400532015e-06,2.3393900394439697,0.8862146139144897,0.8862146139144897,0.0,160.0124053955078,135.0,29391.60546875,-0.0,2418.56494140625,1.0,282.1414489746094,284.0804748535156,290.8275451660156,292.6993103027344,293.1499938964844,293.1499938964844,282.45001220703125,36575.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069632053375244,1.0,0.0,0.0,3.6168386936187744,3.6168622970581055,8.72874011292879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.322265625,0.0,1500.8553466796875,1895.4371337890625,0.0,2535.256103515625,0.898556113243103,1.0,0.0,3.0,1.0,0.0
