time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068100,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.8234906196594238,0.3453661501407623,0.3128234446048736,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9459417462348938,0.5193657279014587,0.4929088354110718,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9990000128746032,0.6281768679618835,0.4360268115997314,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.8050112724304199,0.3216488063335418,0.3070423007011413,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.7064223885536194,0.214538037776947,0.977877914905548,285.2803649902344,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.24627685546875,285.2900085449219,1.0,0.5752243995666504,1.0,1.0,0.0,1.0,-3.0338714122772217,3.033864021301269,7.397175522783073e-06,2.3419673442840576,0.8899974226951599,0.8899974226951599,0.0,154.09703063964844,135.0,28716.796875,-0.0,2393.451416015625,1.0,282.3977966308594,284.2742614746094,290.7922058105469,292.5727233886719,293.1499938964844,293.1499938964844,282.45001220703125,36308.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975184321403503,1.0,0.0,0.0,3.61769437789917,3.617717981338501,8.732870924177405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.19189453125,0.0,1499.8114013671875,1895.4371337890625,0.0,2448.758544921875,0.8984350562095642,1.0,0.0,3.0,1.0,0.0
12068160,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336181640625,0.8301904797554016,0.3461935520172119,0.3134043514728546,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.9547230005264282,0.520027220249176,0.4933542609214782,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.9990000128746032,0.6322678923606873,0.4256767630577087,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33355712890625,0.8121634125709534,0.3226028084754944,0.307761937379837,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3330993652344,0.7131003141403198,0.2154263854026794,0.9809715151786804,285.33380126953125,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2634582519531,285.3348388671875,1.0,0.5715388059616089,1.0,1.0,0.0,1.0,-3.0272274017333984,3.0272200107574463,7.364902558038011e-06,2.33687710762024,0.8931488990783691,0.8931488990783691,0.0,149.42404174804688,138.0,28590.904296875,-0.0,2357.09521484375,1.0,282.4414367675781,284.3266906738281,290.814697265625,292.638671875,293.1499938964844,293.1499938964844,282.75,36023.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939286231994629,1.0,0.0,0.0,3.619298696517944,3.6193222999572754,8.740618113733944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.25537109375,0.0,1499.4541015625,1895.4371337890625,0.0,2416.05078125,0.898449718952179,1.0,0.0,3.0,1.0,0.0
12068220,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.8392170071601868,0.3480660319328308,0.3148062229156494,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.9656118154525756,0.5216021537780762,0.4945334494113922,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.9990000128746032,0.6430597305297852,0.4130294919013977,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.8214133381843567,0.3247071504592895,0.3094664812088012,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.7218359708786011,0.2174389064311981,0.9886156916618348,285.5541381835937,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.31085205078125,285.5556335449219,1.0,0.5686777234077454,1.0,1.0,0.0,1.0,-3.026343822479248,3.026336669921875,7.359968094533542e-06,2.3359243869781494,0.9030309915542604,0.9030309915542604,0.0,144.17515563964844,141.0,27839.873046875,-0.0,2328.396240234375,1.0,282.74151611328125,284.57373046875,290.79736328125,292.5748291015625,293.1499938964844,293.1499938964844,282.45001220703125,35319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818146347999573,1.0,0.0,0.0,3.625099420547485,3.625123262405396,8.768658403823792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.501953125,0.0,1500.582763671875,1895.4371337890625,0.0,2306.4482421875,0.898911714553833,1.0,0.0,3.0,1.0,0.0
12068280,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5539245605469,0.8392170071601868,0.3480660319328308,0.3148062229156494,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542297363281,0.9656118154525756,0.5216021537780762,0.4945334494113922,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543212890625,0.9990000128746032,0.6430597305297852,0.4130294919013977,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538330078125,0.8214133381843567,0.3247071504592895,0.3094664812088012,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.7218359708786011,0.2174389064311981,0.9886156916618348,285.5541381835937,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.31085205078125,285.5556335449219,1.0,0.5686777234077454,1.0,1.0,0.0,1.0,-3.026343822479248,3.026336669921875,7.359968094533542e-06,2.3359243869781494,0.9030309915542604,0.9030309915542604,0.0,144.17515563964844,141.0,27839.873046875,-0.0,2328.396240234375,1.0,282.74151611328125,284.57373046875,290.79736328125,292.5748291015625,293.1499938964844,293.1499938964844,282.45001220703125,35319.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818146347999573,1.0,0.0,0.0,3.625099420547485,3.625123262405396,8.768658403823792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.501953125,0.0,1500.582763671875,1895.4371337890625,0.0,2306.4482421875,0.898911714553833,1.0,0.0,3.0,1.0,0.0
12068340,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8429892659187317,0.3481364846229553,0.3153526186943054,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.9698039293289183,0.5213661193847656,0.494839072227478,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9990000128746032,0.6514745354652405,0.4079107940196991,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8255968689918518,0.3256092071533203,0.3106569051742553,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7261244058609009,0.2186631262302398,0.9951489567756652,285.3443908691406,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.3314819335937,285.3426818847656,1.0,0.5681961178779602,1.0,1.0,0.0,1.0,-3.0305025577545166,3.0304951667785645,7.380283022939693e-06,2.339165687561035,0.9065977931022644,0.9065977931022644,0.0,142.28384399414062,159.0,28514.130859375,-0.0,2326.19873046875,1.0,282.4580078125,284.3390197753906,290.8966979980469,292.7884521484375,293.1499938964844,293.1499938964844,282.1499938964844,35073.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025657534599304,1.0,0.0,0.0,3.6298165321350098,3.629840135574341,8.791492973614368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.78564453125,0.0,1503.9339599609375,1895.4371337890625,0.0,2494.906494140625,0.8996703624725342,1.0,0.0,3.0,1.0,0.0
12068400,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8429892659187317,0.3481364846229553,0.3153526186943054,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.9698039293289183,0.5213661193847656,0.494839072227478,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9990000128746032,0.6514745354652405,0.4079107940196991,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8255968689918518,0.3256092071533203,0.3106569051742553,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7261244058609009,0.2186631262302398,0.9951489567756652,285.3443908691406,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.3314819335937,285.3426818847656,1.0,0.5681961178779602,1.0,1.0,0.0,1.0,-3.0305025577545166,3.0304951667785645,7.380283022939693e-06,2.339165687561035,0.9065977931022644,0.9065977931022644,0.0,142.28384399414062,159.0,28514.130859375,-0.0,2326.19873046875,1.0,282.4580078125,284.3390197753906,290.8966979980469,292.7884521484375,293.1499938964844,293.1499938964844,282.1499938964844,35073.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025657534599304,1.0,0.0,0.0,3.6298165321350098,3.629840135574341,8.791492973614368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.78564453125,0.0,1503.9339599609375,1895.4371337890625,0.0,2494.906494140625,0.8996703624725342,1.0,0.0,3.0,1.0,0.0
12068460,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8345165848731995,0.3466528356075287,0.3144789934158325,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9593430757522584,0.5193973183631897,0.4935095608234405,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.9990000128746032,0.6550500392913818,0.4200650155544281,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8180908560752869,0.3251628875732422,0.3106988370418548,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7200728058815002,0.2187585532665252,0.9976602792739868,285.1181945800781,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.316650390625,285.1168518066406,1.0,0.5739395022392273,1.0,1.0,0.0,1.0,-3.04551649093628,3.045509099960327,7.453161288140109e-06,2.3505725860595703,0.9069512486457824,0.9069512486457824,0.0,147.811279296875,162.0,29289.015625,-0.0,2382.40380859375,1.0,282.1583557128906,284.0881652832031,290.8877258300781,292.8504943847656,293.1499938964844,293.1499938964844,281.8500061035156,35080.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248777389526367,1.0,0.0,0.0,3.6332695484161377,3.633293390274048,8.808228244561178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.21435546875,0.0,1507.789794921875,1895.4371337890625,0.0,2700.81591796875,0.9004493355751038,1.0,0.0,3.0,1.0,0.0
12068520,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8345165848731995,0.3466528356075287,0.3144789934158325,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9593430757522584,0.5193973183631897,0.4935095608234405,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.9990000128746032,0.6550500392913818,0.4200650155544281,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8180908560752869,0.3251628875732422,0.3106988370418548,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.7200728058815002,0.2187585532665252,0.9976602792739868,285.1181945800781,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.316650390625,285.1168518066406,1.0,0.5739395022392273,1.0,1.0,0.0,1.0,-3.04551649093628,3.045509099960327,7.453161288140109e-06,2.3505725860595703,0.9069512486457824,0.9069512486457824,0.0,147.811279296875,162.0,29289.015625,-0.0,2382.40380859375,1.0,282.1583557128906,284.0881652832031,290.8877258300781,292.8504943847656,293.1499938964844,293.1499938964844,281.8500061035156,35080.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248777389526367,1.0,0.0,0.0,3.6332695484161377,3.633293390274048,8.808228244561178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.21435546875,0.0,1507.789794921875,1895.4371337890625,0.0,2700.81591796875,0.9004493355751038,1.0,0.0,3.0,1.0,0.0
12068580,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8254675269126892,0.3444383144378662,0.3128336369991302,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.947461485862732,0.5165863037109375,0.4912447929382324,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6544641256332397,0.4327776730060577,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8096321821212769,0.3239597678184509,0.3099243342876434,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7128357291221619,0.218030497431755,0.996223509311676,284.906982421875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2798156738281,284.9054260253906,1.0,0.5780641436576843,1.0,1.0,0.0,1.0,-3.0534567832946777,3.0534493923187256,7.492577424272895e-06,2.356912612915039,0.9046110510826112,0.9046110510826112,0.0,153.45755004882812,165.0,30133.203125,-0.0,2426.504150390625,1.0,281.8583984375,283.8430480957031,290.8465270996094,292.8645935058594,293.1499938964844,293.1499938964844,281.54998779296875,35276.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423284888267517,1.0,0.0,0.0,3.6351048946380615,3.635128736495972,8.817128787086403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.28369140625,0.0,1511.272216796875,1895.4371337890625,0.0,2863.477783203125,0.9010891318321228,1.0,0.0,3.0,1.0,0.0
12068640,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8254675269126892,0.3444383144378662,0.3128336369991302,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.947461485862732,0.5165863037109375,0.4912447929382324,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.6544641256332397,0.4327776730060577,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8096321821212769,0.3239597678184509,0.3099243342876434,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7128357291221619,0.218030497431755,0.996223509311676,284.906982421875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2798156738281,284.9054260253906,1.0,0.5780641436576843,1.0,1.0,0.0,1.0,-3.0534567832946777,3.0534493923187256,7.492577424272895e-06,2.356912612915039,0.9046110510826112,0.9046110510826112,0.0,153.45755004882812,165.0,30133.203125,-0.0,2426.504150390625,1.0,281.8583984375,283.8430480957031,290.8465270996094,292.8645935058594,293.1499938964844,293.1499938964844,281.54998779296875,35276.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423284888267517,1.0,0.0,0.0,3.6351048946380615,3.635128736495972,8.817128787086403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.28369140625,0.0,1511.272216796875,1895.4371337890625,0.0,2863.477783203125,0.9010891318321228,1.0,0.0,3.0,1.0,0.0
12068700,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8212696313858032,0.3432042598724365,0.3118948340415954,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.9417776465415956,0.5150322914123535,0.4899643063545227,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9990000128746032,0.6535787582397461,0.4385984241962433,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8055399060249329,0.3232201635837555,0.3093862235546112,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.7092044949531555,0.2174832373857498,0.9945501089096068,284.7588195800781,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2603454589844,284.7501525878906,1.0,0.5797592997550964,1.0,1.0,0.0,1.0,-3.0551304817199707,3.0551230907440186,7.500863375753397e-06,2.35823392868042,0.9019015431404114,0.9019015431404114,0.0,156.01303100585938,165.0,30945.916015625,-0.0,2442.944580078125,1.0,281.6016845703125,283.6559143066406,290.85430908203125,292.9677429199219,293.1499938964844,293.1499938964844,281.54998779296875,35451.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522582054138184,1.0,0.0,0.0,3.635213613510132,3.635237455368042,8.817656294013432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.640625,0.0,1512.6915283203125,1895.4371337890625,0.0,2956.42626953125,0.901314377784729,1.0,0.0,3.0,1.0,0.0
12068760,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8170109987258911,0.3418580889701843,0.3107898831367492,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.936022162437439,0.5133537650108337,0.4885000586509704,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.9990000128746032,0.6523628830909729,0.4443320631980896,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8013676404953003,0.3223800659179687,0.3087107837200165,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.7053987383842468,0.2168208807706833,0.992210865020752,284.7044982910156,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2401733398437,284.7027893066406,1.0,0.5812204480171204,1.0,1.0,0.0,1.0,-3.0553128719329834,3.0553054809570312,7.50181879993761e-06,2.3583996295928955,0.8996748328208923,0.8996748328208923,0.0,158.5032196044922,168.0,31012.58984375,-0.0,2456.263671875,1.0,281.5582580566406,283.6009826660156,290.8092041015625,292.8785705566406,293.1499938964844,293.1499938964844,281.25,35651.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564958572387695,1.0,0.0,0.0,3.6347174644470215,3.634741306304932,8.815249543658865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.63818359375,0.0,1513.6351318359375,1895.4371337890625,0.0,2996.1455078125,0.9014427065849304,1.0,0.0,3.0,1.0,0.0
12068820,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.8086028099060059,0.338986873626709,0.3084706664085388,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.9248843789100648,0.5097911953926086,0.4854280948638916,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000305175781,0.9990000128746032,0.6492557525634766,0.4542742371559143,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.7933557629585266,0.3205406069755554,0.307229995727539,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.6979261040687561,0.2153006643056869,0.9866377115249634,284.5002746582031,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2008972167969,284.4984130859375,1.0,0.5835574865341187,1.0,1.0,0.0,1.0,-3.052314758300781,3.052307367324829,7.487337825295981e-06,2.356184244155884,0.8920023441314697,0.8920023441314697,0.0,163.24295043945312,171.0,31847.482421875,-0.0,2475.3154296875,1.0,281.2583923339844,283.3581848144531,290.778564453125,292.8974304199219,293.1499938964844,293.1499938964844,281.54998779296875,36221.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869047224521637,1.0,0.0,0.0,3.63128924369812,3.6313130855560303,8.798628527983965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.6142578125,0.0,1514.10107421875,1895.4371337890625,0.0,3113.873046875,0.9013491272926332,1.0,0.0,3.0,1.0,0.0
12068880,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.8086028099060059,0.338986873626709,0.3084706664085388,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.9248843789100648,0.5097911953926086,0.4854280948638916,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000305175781,0.9990000128746032,0.6492557525634766,0.4542742371559143,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006408691406,0.7933557629585266,0.3205406069755554,0.307229995727539,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50128173828125,0.6979261040687561,0.2153006643056869,0.9866377115249634,284.5002746582031,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2008972167969,284.4984130859375,1.0,0.5835574865341187,1.0,1.0,0.0,1.0,-3.052314758300781,3.052307367324829,7.487337825295981e-06,2.356184244155884,0.8920023441314697,0.8920023441314697,0.0,163.24295043945312,171.0,31847.482421875,-0.0,2475.3154296875,1.0,281.2583923339844,283.3581848144531,290.778564453125,292.8974304199219,293.1499938964844,293.1499938964844,281.54998779296875,36221.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869047224521637,1.0,0.0,0.0,3.63128924369812,3.6313130855560303,8.798628527983965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.6142578125,0.0,1514.10107421875,1895.4371337890625,0.0,3113.873046875,0.9013491272926332,1.0,0.0,3.0,1.0,0.0
12068940,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.8000873923301697,0.3375961482524872,0.3069674670696258,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.913964033126831,0.5077140927314758,0.4831950664520263,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.9930763244628906,0.6493927240371704,0.4543403685092926,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7854292392730713,0.3196770250797272,0.306288868188858,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.6904397010803223,0.2144412100315094,0.9826033115386964,284.6634521484375,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1864929199219,284.6644592285156,1.0,0.584846556186676,1.0,1.0,0.0,1.0,-3.0402050018310547,3.0401976108551025,7.4295312515459955e-06,2.3474650382995605,0.8895182609558105,0.8895182609558105,0.0,168.2569122314453,174.0,30796.806640625,-0.0,2480.017578125,1.0,281.5420227050781,283.5682678222656,290.6399841308594,292.6272277832031,293.1499938964844,293.1499938964844,281.8500061035156,36432.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506750464439392,1.0,0.0,0.0,3.6285879611968994,3.6286118030548096,8.785543172962207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.58984375,0.0,1512.694580078125,1895.4371337890625,0.0,2941.59375,0.9010009169578552,1.0,0.0,3.0,1.0,0.0
12069000,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.8000873923301697,0.3375961482524872,0.3069674670696258,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.913964033126831,0.5077140927314758,0.4831950664520263,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.9930763244628906,0.6493927240371704,0.4543403685092926,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7854292392730713,0.3196770250797272,0.306288868188858,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.6904397010803223,0.2144412100315094,0.9826033115386964,284.6634521484375,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1864929199219,284.6644592285156,1.0,0.584846556186676,1.0,1.0,0.0,1.0,-3.0402050018310547,3.0401976108551025,7.4295312515459955e-06,2.3474650382995605,0.8895182609558105,0.8895182609558105,0.0,168.2569122314453,174.0,30796.806640625,-0.0,2480.017578125,1.0,281.5420227050781,283.5682678222656,290.6399841308594,292.6272277832031,293.1499938964844,293.1499938964844,281.8500061035156,36432.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506750464439392,1.0,0.0,0.0,3.6285879611968994,3.6286118030548096,8.785543172962207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.58984375,0.0,1512.694580078125,1895.4371337890625,0.0,2941.59375,0.9010009169578552,1.0,0.0,3.0,1.0,0.0
12069060,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7972614169120789,0.3375903964042663,0.3067953884601593,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9101141691207886,0.5071565508842468,0.4824620485305786,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9916059374809264,0.652473509311676,0.4561757743358612,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7829173803329468,0.3199631571769714,0.3064084351062774,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6880362629890442,0.2145723402500152,0.9825738072395324,284.8512268066406,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1937866210937,284.8524169921875,1.0,0.5866045951843262,1.0,1.0,0.0,1.0,-3.043130159378052,3.0431225299835205,7.441715752065647e-06,2.348828315734864,0.8897585868835449,0.8897585868835449,0.0,170.43800354003906,177.0,29811.1015625,-0.0,2495.449462890625,1.0,281.84161376953125,283.8029479980469,290.5924987792969,292.4939880371094,293.1499938964844,293.1499938964844,282.1499938964844,36411.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827966570854187,1.0,0.0,0.0,3.627084493637085,3.627108573913574,8.77826437317708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.87451171875,0.0,1510.880126953125,1895.4371337890625,0.0,2729.524658203125,0.9006429314613342,1.0,0.0,3.0,1.0,0.0
12069120,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7972614169120789,0.3375903964042663,0.3067953884601593,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9101141691207886,0.5071565508842468,0.4824620485305786,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9916059374809264,0.652473509311676,0.4561757743358612,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7829173803329468,0.3199631571769714,0.3064084351062774,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6880362629890442,0.2145723402500152,0.9825738072395324,284.8512268066406,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1937866210937,284.8524169921875,1.0,0.5866045951843262,1.0,1.0,0.0,1.0,-3.043130159378052,3.0431225299835205,7.441715752065647e-06,2.348828315734864,0.8897585868835449,0.8897585868835449,0.0,170.43800354003906,177.0,29811.1015625,-0.0,2495.449462890625,1.0,281.84161376953125,283.8029479980469,290.5924987792969,292.4939880371094,293.1499938964844,293.1499938964844,282.1499938964844,36411.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827966570854187,1.0,0.0,0.0,3.627084493637085,3.627108573913574,8.77826437317708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.87451171875,0.0,1510.880126953125,1895.4371337890625,0.0,2729.524658203125,0.9006429314613342,1.0,0.0,3.0,1.0,0.0
12069180,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7960023283958435,0.3383882939815521,0.3073911964893341,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9080687761306764,0.507533609867096,0.4826627969741821,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9915069937705994,0.656764805316925,0.4589962065219879,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.781923770904541,0.3210059404373169,0.3072760999202728,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.687251091003418,0.2154188901185989,0.9858625531196594,285.0780029296875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2102355957031,285.0797119140625,1.0,0.5888929963111877,1.0,1.0,0.0,1.0,-3.0524675846099854,3.052460193634033,7.487295079044998e-06,2.355968475341797,0.8933262825012207,0.8933262825012207,0.0,172.25064086914062,180.0,29124.328125,-0.0,2522.528564453125,1.0,282.1415405273437,284.0564880371094,290.586181640625,292.43292236328125,293.1499938964844,293.1499938964844,282.45001220703125,36139.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809007465839386,1.0,0.0,0.0,3.627762079238892,3.6277859210968018,8.78154367001116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.42041015625,0.0,1509.605224609375,1895.4371337890625,0.0,2554.055908203125,0.9004749059677124,1.0,0.0,3.0,1.0,0.0
12069240,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7960023283958435,0.3383882939815521,0.3073911964893341,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9080687761306764,0.507533609867096,0.4826627969741821,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9915069937705994,0.656764805316925,0.4589962065219879,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.781923770904541,0.3210059404373169,0.3072760999202728,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.687251091003418,0.2154188901185989,0.9858625531196594,285.0780029296875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2102355957031,285.0797119140625,1.0,0.5888929963111877,1.0,1.0,0.0,1.0,-3.0524675846099854,3.052460193634033,7.487295079044998e-06,2.355968475341797,0.8933262825012207,0.8933262825012207,0.0,172.25064086914062,180.0,29124.328125,-0.0,2522.528564453125,1.0,282.1415405273437,284.0564880371094,290.586181640625,292.43292236328125,293.1499938964844,293.1499938964844,282.45001220703125,36139.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809007465839386,1.0,0.0,0.0,3.627762079238892,3.6277859210968018,8.78154367001116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.42041015625,0.0,1509.605224609375,1895.4371337890625,0.0,2554.055908203125,0.9004749059677124,1.0,0.0,3.0,1.0,0.0
12069300,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7956388592720032,0.3389835357666015,0.3078519701957702,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.9073502421379088,0.5079585313796997,0.4829754531383514,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.9916613698005676,0.6591668725013733,0.4605704843997955,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7817050814628601,0.3217248618602752,0.3078942000865936,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.6871864199638367,0.2160359621047973,0.988394021987915,285.2488098144531,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.219970703125,285.2587890625,1.0,0.5902720093727112,1.0,1.0,0.0,1.0,-3.0590736865997314,3.05906629562378,7.519716291426448e-06,2.361057996749878,0.8969735503196716,0.8969735503196716,0.0,173.14541625976562,180.0,28504.060546875,-0.0,2539.752197265625,1.0,282.39813232421875,284.25408935546875,290.55816650390625,292.3168640136719,293.1499938964844,293.1499938964844,282.45001220703125,35908.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988275289535522,1.0,0.0,0.0,3.6291582584381104,3.629182100296021,8.788304626250465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.90771484375,0.0,1509.421142578125,1895.4371337890625,0.0,2460.710205078125,0.9005187749862671,1.0,0.0,3.0,1.0,0.0
12069360,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.7956657409667969,0.3397208750247955,0.3085160255432129,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.9070475101470948,0.5085500478744507,0.4835227429866791,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9921314716339112,0.661738932132721,0.4623593389987945,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.7818429470062256,0.3225810825824737,0.3086873292922973,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30914306640625,0.6874862313270569,0.2167831808328628,0.9916414618492126,285.3101501464844,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.23101806640625,285.3120422363281,1.0,0.5918349027633667,1.0,1.0,0.0,1.0,-3.067535877227783,3.067528247833252,7.56136705604149e-06,2.3675854206085205,0.9000427722930908,0.9000427722930908,0.0,173.94729614257812,183.0,28490.302734375,-0.0,2560.109619140625,1.0,282.4416809082031,284.3132019042969,290.5876770019531,292.3946533203125,293.1499938964844,293.1499938964844,282.75,35656.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952030897140503,1.0,0.0,0.0,3.6312408447265625,3.6312646865844727,8.79839376466407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.96875,0.0,1509.8447265625,1895.4371337890625,0.0,2427.65185546875,0.9006831049919128,1.0,0.0,3.0,1.0,0.0
12069420,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7956640720367432,0.3414069712162018,0.3099872469902038,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.9063723087310792,0.5099999904632568,0.4848264157772064,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.992947280406952,0.667138934135437,0.4660478830337524,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.7821119427680969,0.3245217204093933,0.3104738891124725,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.68817138671875,0.2185032814741134,0.9991651177406312,285.543212890625,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2533874511719,285.54510498046875,1.0,0.5953453183174133,1.0,1.0,0.0,1.0,-3.0864956378936768,3.086488008499145,7.655180525034666e-06,2.3822412490844727,0.909877598285675,0.909877598285675,0.0,175.7911834716797,186.0,27884.66796875,-0.0,2606.329833984375,1.0,282.7416076660156,284.56988525390625,290.58172607421875,292.3536376953125,293.1499938964844,293.1499938964844,282.45001220703125,35010.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846609354019165,1.0,0.0,0.0,3.637899160385132,3.637923002243042,8.830689921524026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.5654296875,0.0,1512.36572265625,1895.4371337890625,0.0,2332.08740234375,0.901410698890686,1.0,0.0,3.0,1.0,0.0
12069480,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429077148437,0.7956640720367432,0.3414069712162018,0.3099872469902038,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.9063723087310792,0.5099999904632568,0.4848264157772064,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.992947280406952,0.667138934135437,0.4660478830337524,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428466796875,0.7821119427680969,0.3245217204093933,0.3104738891124725,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.68817138671875,0.2185032814741134,0.9991651177406312,285.543212890625,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2533874511719,285.54510498046875,1.0,0.5953453183174133,1.0,1.0,0.0,1.0,-3.0864956378936768,3.086488008499145,7.655180525034666e-06,2.3822412490844727,0.909877598285675,0.909877598285675,0.0,175.7911834716797,186.0,27884.66796875,-0.0,2606.329833984375,1.0,282.7416076660156,284.56988525390625,290.58172607421875,292.3536376953125,293.1499938964844,293.1499938964844,282.45001220703125,35010.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846609354019165,1.0,0.0,0.0,3.637899160385132,3.637923002243042,8.830689921524026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.5654296875,0.0,1512.36572265625,1895.4371337890625,0.0,2332.08740234375,0.901410698890686,1.0,0.0,3.0,1.0,0.0
12069540,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.7928766012191772,0.3412679731845855,0.3105363547801971,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.9028122425079346,0.5096448659896851,0.4852104485034942,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.9912998676300048,0.6699357628822327,0.4686640799045563,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.779971718788147,0.3252651393413543,0.3117062747478485,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.6866987943649292,0.2193959653377533,1.0051604509353638,285.3401184082031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2523498535156,285.3385314941406,1.0,0.5988379716873169,1.0,1.0,0.0,1.0,-3.0994699001312256,3.0994622707366943,7.720302164671011e-06,2.3925161361694336,0.913435399532318,0.913435399532318,0.0,179.07557678222656,189.0,28640.533203125,-0.0,2648.92822265625,1.0,282.4578857421875,284.34002685546875,290.6856994628906,292.5802001953125,293.1499938964844,293.1499938964844,282.1499938964844,34795.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078856468200684,1.0,0.0,0.0,3.643482208251953,3.6435060501098633,8.857815601004404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.03369140625,0.0,1516.93603515625,1895.4371337890625,0.0,2543.73583984375,0.9024035930633544,1.0,0.0,3.0,1.0,0.0
12069600,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.7928766012191772,0.3412679731845855,0.3105363547801971,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.9028122425079346,0.5096448659896851,0.4852104485034942,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.9912998676300048,0.6699357628822327,0.4686640799045563,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404541015625,0.779971718788147,0.3252651393413543,0.3117062747478485,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.6866987943649292,0.2193959653377533,1.0051604509353638,285.3401184082031,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2523498535156,285.3385314941406,1.0,0.5988379716873169,1.0,1.0,0.0,1.0,-3.0994699001312256,3.0994622707366943,7.720302164671011e-06,2.3925161361694336,0.913435399532318,0.913435399532318,0.0,179.07557678222656,189.0,28640.533203125,-0.0,2648.92822265625,1.0,282.4578857421875,284.34002685546875,290.6856994628906,292.5802001953125,293.1499938964844,293.1499938964844,282.1499938964844,34795.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078856468200684,1.0,0.0,0.0,3.643482208251953,3.6435060501098633,8.857815601004404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.03369140625,0.0,1516.93603515625,1895.4371337890625,0.0,2543.73583984375,0.9024035930633544,1.0,0.0,3.0,1.0,0.0
12069660,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.786299467086792,0.3394593596458435,0.3093980550765991,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.89548259973526,0.5074561834335327,0.4837044775485992,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.9862851500511168,0.6705729365348816,0.469535768032074,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7744024991989136,0.3245971500873565,0.3115565180778503,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.6818857192993164,0.219120517373085,1.006026029586792,285.1070251464844,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2332458496094,285.10504150390625,1.0,0.6013686060905457,1.0,1.0,0.0,1.0,-3.0982120037078857,3.0982041358947754,7.714399544056505e-06,2.391695976257324,0.9136090278625488,0.9136090278625488,0.0,183.8953857421875,192.0,29311.98828125,-0.0,2671.931884765625,1.0,282.1582946777344,284.08270263671875,290.6732788085937,292.6386108398437,293.1499938964844,293.1499938964844,281.8500061035156,34831.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318353295326233,1.0,0.0,0.0,3.6477324962615967,3.647756099700928,8.878492394615023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.88330078125,0.0,1521.9107666015625,1895.4371337890625,0.0,2765.537109375,0.903394877910614,1.0,0.0,3.0,1.0,0.0
12069720,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.786299467086792,0.3394593596458435,0.3093980550765991,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.89548259973526,0.5074561834335327,0.4837044775485992,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.9862851500511168,0.6705729365348816,0.469535768032074,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7744024991989136,0.3245971500873565,0.3115565180778503,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.6818857192993164,0.219120517373085,1.006026029586792,285.1070251464844,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2332458496094,285.10504150390625,1.0,0.6013686060905457,1.0,1.0,0.0,1.0,-3.0982120037078857,3.0982041358947754,7.714399544056505e-06,2.391695976257324,0.9136090278625488,0.9136090278625488,0.0,183.8953857421875,192.0,29311.98828125,-0.0,2671.931884765625,1.0,282.1582946777344,284.08270263671875,290.6732788085937,292.6386108398437,293.1499938964844,293.1499938964844,281.8500061035156,34831.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318353295326233,1.0,0.0,0.0,3.6477324962615967,3.647756099700928,8.878492394615023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.88330078125,0.0,1521.9107666015625,1895.4371337890625,0.0,2765.537109375,0.903394877910614,1.0,0.0,3.0,1.0,0.0
12069780,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.77873295545578,0.3368649482727051,0.3074296712875366,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8871691226959229,0.5043197870254517,0.481166809797287,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9801039099693298,0.6701794266700745,0.4695764780044555,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.767863929271698,0.3231171667575836,0.3105428516864776,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.675916850566864,0.2180850207805633,1.003161072731018,284.8678894042969,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.208251953125,284.86572265625,1.0,0.6028949022293091,1.0,1.0,0.0,1.0,-3.08818793296814,3.0881803035736084,7.664706572541036e-06,2.384017944335937,0.9105489253997804,0.9105489253997804,0.0,188.8855133056641,195.0,29911.4375,-0.0,2678.571044921875,1.0,281.85821533203125,283.8208312988281,290.6224975585937,292.6308898925781,293.1499938964844,293.1499938964844,281.54998779296875,35081.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487221598625183,1.0,0.0,0.0,3.650056838989258,3.650080919265747,8.889812193046964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.38671875,0.0,1526.362060546875,1895.4371337890625,0.0,2923.303466796875,0.9042068719863892,1.0,0.0,3.0,1.0,0.0
12069840,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.77873295545578,0.3368649482727051,0.3074296712875366,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8871691226959229,0.5043197870254517,0.481166809797287,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9801039099693298,0.6701794266700745,0.4695764780044555,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.767863929271698,0.3231171667575836,0.3105428516864776,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.675916850566864,0.2180850207805633,1.003161072731018,284.8678894042969,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.208251953125,284.86572265625,1.0,0.6028949022293091,1.0,1.0,0.0,1.0,-3.08818793296814,3.0881803035736084,7.664706572541036e-06,2.384017944335937,0.9105489253997804,0.9105489253997804,0.0,188.8855133056641,195.0,29911.4375,-0.0,2678.571044921875,1.0,281.85821533203125,283.8208312988281,290.6224975585937,292.6308898925781,293.1499938964844,293.1499938964844,281.54998779296875,35081.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487221598625183,1.0,0.0,0.0,3.650056838989258,3.650080919265747,8.889812193046964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.38671875,0.0,1526.362060546875,1895.4371337890625,0.0,2923.303466796875,0.9042068719863892,1.0,0.0,3.0,1.0,0.0
12069900,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.7750591039657593,0.3354071676731109,0.3063121140003204,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.8831405639648438,0.5025476813316345,0.4797111451625824,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.9769924283027648,0.6697414517402649,0.4694569110870361,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7646707892417908,0.3221956491470337,0.3098583221435547,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.6729202270507812,0.2173861861228943,1.0008552074432373,284.69171142578125,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1952819824219,284.6816711425781,1.0,0.6033480763435364,1.0,1.0,0.0,1.0,-3.081357717514038,3.081350088119507,7.630857908225153e-06,2.3787529468536377,0.9071148633956908,0.9071148633956908,0.0,191.2207794189453,195.0,30499.814453125,-0.0,2677.4619140625,1.0,281.60125732421875,283.6192626953125,290.6257019042969,292.7197570800781,293.1499938964844,293.1499938964844,281.54998779296875,35300.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575516939163208,1.0,0.0,0.0,3.650212526321411,3.650236368179321,8.89056934738619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.30078125,0.0,1528.1715087890625,1895.4371337890625,0.0,3006.044921875,0.9044929146766664,1.0,0.0,3.0,1.0,0.0
