time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069960,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6309814453125,0.7712215185165405,0.3338338434696197,0.3050056099891662,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.8789637684822083,0.5006357431411743,0.4780357778072357,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.9736101031303406,0.6691310405731201,0.4691124856472015,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.7613406181335449,0.3211547434329986,0.3090058267116546,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.6697547435760498,0.2165717929601669,0.9978591203689576,284.630615234375,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1816101074219,284.6284484863281,1.0,0.6035891771316528,1.0,1.0,0.0,1.0,-3.0727338790893555,3.072726488113404,7.588209427922266e-06,2.3720972537994385,0.9043216109275818,0.9043216109275818,0.0,193.5732269287109,198.0,30494.0078125,-0.0,2672.930908203125,1.0,281.5583190917969,283.55926513671875,290.57598876953125,292.6167907714844,293.1499938964844,293.1499938964844,281.25,35543.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601344227790833,1.0,0.0,0.0,3.649679899215698,3.649703979492188,8.887975582183572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.626953125,0.0,1529.3978271484375,1895.4371337890625,0.0,3030.265625,0.9046626687049866,1.0,0.0,3.0,1.0,0.0
12070020,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168701171875,0.7642261385917664,0.3306542932987213,0.3023772537708282,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.8713362216949463,0.4967280030250549,0.474611759185791,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161682128906,0.9672707319259644,0.6677683591842651,0.4683691263198852,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.7552667260169983,0.3189790844917297,0.3071955442428589,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.6638806462287903,0.2148260921239853,0.991189420223236,284.41650390625,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.15625,284.414306640625,1.0,0.60368412733078,1.0,1.0,0.0,1.0,-3.054371356964112,3.05436372756958,7.497714705095859e-06,2.35789155960083,0.8954614400863647,0.8954614400863647,0.0,197.78990173339844,201.0,31210.55859375,-0.0,2659.186767578125,1.0,281.2582702636719,283.3081359863281,290.5461730957031,292.6253662109375,293.1499938964844,293.1499938964844,281.54998779296875,36193.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696218132972717,1.0,0.0,0.0,3.646004676818848,3.646028518676758,8.870083547662944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.2509765625,0.0,1530.17578125,1895.4371337890625,0.0,3119.26318359375,0.904603898525238,1.0,0.0,3.0,1.0,0.0
12070080,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4168701171875,0.7642261385917664,0.3306542932987213,0.3023772537708282,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164123535156,0.8713362216949463,0.4967280030250549,0.474611759185791,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4161682128906,0.9672707319259644,0.6677683591842651,0.4683691263198852,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4169311523437,0.7552667260169983,0.3189790844917297,0.3071955442428589,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41766357421875,0.6638806462287903,0.2148260921239853,0.991189420223236,284.41650390625,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.15625,284.414306640625,1.0,0.60368412733078,1.0,1.0,0.0,1.0,-3.054371356964112,3.05436372756958,7.497714705095859e-06,2.35789155960083,0.8954614400863647,0.8954614400863647,0.0,197.78990173339844,201.0,31210.55859375,-0.0,2659.186767578125,1.0,281.2582702636719,283.3081359863281,290.5461730957031,292.6253662109375,293.1499938964844,293.1499938964844,281.54998779296875,36193.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696218132972717,1.0,0.0,0.0,3.646004676818848,3.646028518676758,8.870083547662944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.2509765625,0.0,1530.17578125,1895.4371337890625,0.0,3119.26318359375,0.904603898525238,1.0,0.0,3.0,1.0,0.0
12070140,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5781555175781,0.7596926689147949,0.3290874361991882,0.3006119132041931,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8662302494049072,0.4944244623184204,0.4720576405525207,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.9634231328964232,0.66855388879776,0.4685158729553222,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.7513028979301453,0.3178848326206207,0.3059285581111908,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.6599465608596802,0.213853046298027,0.986134946346283,284.5783386230469,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1487121582031,284.5791931152344,1.0,0.6037733554840088,1.0,1.0,0.0,1.0,-3.0417401790618896,3.041732788085937,7.435327916027745e-06,2.347928047180176,0.8918303847312927,0.8918303847312927,0.0,200.614990234375,204.0,30143.642578125,-0.0,2649.40771484375,1.0,281.5421447753906,283.51739501953125,290.4117736816406,292.3556213378906,293.1499938964844,293.1499938964844,281.8500061035156,36491.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486275672912598,1.0,0.0,0.0,3.6426851749420166,3.642709016799927,8.853939448272286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.6025390625,0.0,1528.714599609375,1895.4371337890625,0.0,2922.41796875,0.9042185544967652,1.0,0.0,3.0,1.0,0.0
12070200,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5781555175781,0.7596926689147949,0.3290874361991882,0.3006119132041931,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8662302494049072,0.4944244623184204,0.4720576405525207,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.9634231328964232,0.66855388879776,0.4685158729553222,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.7513028979301453,0.3178848326206207,0.3059285581111908,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5777893066406,0.6599465608596802,0.213853046298027,0.986134946346283,284.5783386230469,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1487121582031,284.5791931152344,1.0,0.6037733554840088,1.0,1.0,0.0,1.0,-3.0417401790618896,3.041732788085937,7.435327916027745e-06,2.347928047180176,0.8918303847312927,0.8918303847312927,0.0,200.614990234375,204.0,30143.642578125,-0.0,2649.40771484375,1.0,281.5421447753906,283.51739501953125,290.4117736816406,292.3556213378906,293.1499938964844,293.1499938964844,281.8500061035156,36491.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486275672912598,1.0,0.0,0.0,3.6426851749420166,3.642709016799927,8.853939448272286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.6025390625,0.0,1528.714599609375,1895.4371337890625,0.0,2922.41796875,0.9042185544967652,1.0,0.0,3.0,1.0,0.0
12070260,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7581813335418701,0.3290627896785736,0.3003558814525604,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8642030954360962,0.493814617395401,0.471199095249176,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.9628162980079652,0.6711558103561401,0.4701002538204193,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7500186562538147,0.3180748224258423,0.3058937191963196,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.6586838364601135,0.2139602303504943,0.9857565760612488,284.7987060546875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1570739746094,284.8003234863281,1.0,0.6046719551086426,1.0,1.0,0.0,1.0,-3.0417966842651367,3.041789054870605,7.435322004312184e-06,2.3478524684906006,0.8916319012641907,0.8916319012641907,0.0,202.07369995117188,207.0,29370.580078125,-0.0,2657.095703125,1.0,281.8416748046875,283.76641845703125,290.3750305175781,292.2414855957031,293.1499938964844,293.1499938964844,282.1499938964844,36505.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824837863445282,1.0,0.0,0.0,3.6406447887420654,3.640668869018554,8.844024250720395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0234375,0.0,1526.559814453125,1895.4371337890625,0.0,2700.445556640625,0.903783679008484,1.0,0.0,3.0,1.0,0.0
12070320,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7581813335418701,0.3290627896785736,0.3003558814525604,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.8642030954360962,0.493814617395401,0.471199095249176,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.9628162980079652,0.6711558103561401,0.4701002538204193,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7500186562538147,0.3180748224258423,0.3058937191963196,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977600097656,0.6586838364601135,0.2139602303504943,0.9857565760612488,284.7987060546875,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1570739746094,284.8003234863281,1.0,0.6046719551086426,1.0,1.0,0.0,1.0,-3.0417966842651367,3.041789054870605,7.435322004312184e-06,2.3478524684906006,0.8916319012641907,0.8916319012641907,0.0,202.07369995117188,207.0,29370.580078125,-0.0,2657.095703125,1.0,281.8416748046875,283.76641845703125,290.3750305175781,292.2414855957031,293.1499938964844,293.1499938964844,282.1499938964844,36505.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824837863445282,1.0,0.0,0.0,3.6406447887420654,3.640668869018554,8.844024250720395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0234375,0.0,1526.559814453125,1895.4371337890625,0.0,2700.445556640625,0.903783679008484,1.0,0.0,3.0,1.0,0.0
12070380,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7578632235527039,0.3298218846321106,0.3009226620197296,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8633903861045837,0.4941435158252716,0.4713561236858368,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.963377058506012,0.6746176481246948,0.4723947644233703,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7498776316642761,0.3190458416938782,0.3066839873790741,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6587000489234924,0.2148001939058303,0.9889551997184752,285.027099609375,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1728210449219,285.02880859375,1.0,0.6064640879631042,1.0,1.0,0.0,1.0,-3.050213575363159,3.050206184387207,7.476466635125689e-06,2.354323387145996,0.8945510387420654,0.8945510387420654,0.0,203.30767822265625,210.0,28675.837890625,-0.0,2679.859619140625,1.0,282.1416931152344,284.0207214355469,290.3775329589844,292.193359375,293.1499938964844,293.1499938964844,282.45001220703125,36277.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063430190086365,1.0,0.0,0.0,3.640599250793457,3.6406233310699454,8.843802561386838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.900390625,0.0,1524.809326171875,1895.4371337890625,0.0,2529.557861328125,0.90350741147995,1.0,0.0,3.0,1.0,0.0
12070440,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7578632235527039,0.3298218846321106,0.3009226620197296,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8633903861045837,0.4941435158252716,0.4713561236858368,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.963377058506012,0.6746176481246948,0.4723947644233703,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7498776316642761,0.3190458416938782,0.3066839873790741,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6587000489234924,0.2148001939058303,0.9889551997184752,285.027099609375,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1728210449219,285.02880859375,1.0,0.6064640879631042,1.0,1.0,0.0,1.0,-3.050213575363159,3.050206184387207,7.476466635125689e-06,2.354323387145996,0.8945510387420654,0.8945510387420654,0.0,203.30767822265625,210.0,28675.837890625,-0.0,2679.859619140625,1.0,282.1416931152344,284.0207214355469,290.3775329589844,292.193359375,293.1499938964844,293.1499938964844,282.45001220703125,36277.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063430190086365,1.0,0.0,0.0,3.640599250793457,3.6406233310699454,8.843802561386838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.900390625,0.0,1524.809326171875,1895.4371337890625,0.0,2529.557861328125,0.90350741147995,1.0,0.0,3.0,1.0,0.0
12070500,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19549560546875,0.7577549815177917,0.330357551574707,0.3013364672660827,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.8630304336547852,0.4945063889026642,0.471617043018341,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.963639795780182,0.6765105724334717,0.4736293256282806,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7498836517333984,0.3197043538093567,0.307247519493103,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.6588455438613892,0.2153940796852111,0.9913886785507202,285.19732666015625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1816101074219,285.207275390625,1.0,0.6076382994651794,1.0,1.0,0.0,1.0,-3.056109666824341,3.0561020374298096,7.50542540117749e-06,2.3588860034942627,0.8978508710861206,0.8978508710861206,0.0,204.0614318847656,210.0,28043.890625,-0.0,2695.2919921875,1.0,282.39849853515625,284.2179870605469,290.3507995605469,292.0789794921875,293.1499938964844,293.1499938964844,282.45001220703125,36068.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963022589683533,1.0,0.0,0.0,3.641565561294556,3.641589641571045,8.848498396218929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.40380859375,0.0,1524.320068359375,1895.4371337890625,0.0,2437.666748046875,0.9034826159477234,1.0,0.0,3.0,1.0,0.0
12070560,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.757892370223999,0.3310206234455108,0.3019382059574127,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.862908661365509,0.4950198829174042,0.4720959961414337,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9641536474227904,0.678541898727417,0.4750558733940124,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.7501066327095032,0.3204877078533172,0.3079762756824493,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.6592267751693726,0.216107428073883,0.9945006370544434,285.25750732421875,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1915283203125,285.2592468261719,1.0,0.6090083122253418,1.0,1.0,0.0,1.0,-3.063739061355591,3.06373143196106,7.542986168118659e-06,2.3647913932800293,0.9005575776100159,0.9005575776100159,0.0,204.7825622558593,213.0,28016.005859375,-0.0,2714.009521484375,1.0,282.4417724609375,284.27618408203125,290.3812866210937,292.1573181152344,293.1499938964844,293.1499938964844,282.75,35839.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927271127700806,1.0,0.0,0.0,3.643179655075073,3.643203496932984,8.856343356455909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.4521484375,0.0,1524.3966064453125,1895.4371337890625,0.0,2405.125732421875,0.9035692811012268,1.0,0.0,3.0,1.0,0.0
12070620,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7580360174179077,0.3325320482254028,0.303261786699295,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.8625136613845825,0.4962850511074066,0.4732364416122436,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.964908242225647,0.6827906966209412,0.4779644906520843,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7504658102989197,0.3222551047801971,0.3096093237400055,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.6599885821342468,0.2177372127771377,1.001657009124756,285.48809814453125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.2113952636719,285.4898681640625,1.0,0.6121447682380676,1.0,1.0,0.0,1.0,-3.080761671066284,3.080754041671753,7.627187187608797e-06,2.377992630004883,0.9096434712409972,0.9096434712409972,0.0,206.5666961669922,216.0,27376.470703125,-0.0,2756.98193359375,1.0,282.74169921875,284.5313720703125,290.37628173828125,292.115478515625,293.1499938964844,293.1499938964844,282.45001220703125,35231.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818118333816528,1.0,0.0,0.0,3.6488208770751953,3.6488447189331055,8.883791338121227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.97705078125,0.0,1526.1085205078125,1895.4371337890625,0.0,2306.422607421875,0.9041173458099364,1.0,0.0,3.0,1.0,0.0
12070680,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7580360174179077,0.3325320482254028,0.303261786699295,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881591796875,0.8625136613845825,0.4962850511074066,0.4732364416122436,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.964908242225647,0.6827906966209412,0.4779644906520843,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7504658102989197,0.3222551047801971,0.3096093237400055,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.6599885821342468,0.2177372127771377,1.001657009124756,285.48809814453125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.2113952636719,285.4898681640625,1.0,0.6121447682380676,1.0,1.0,0.0,1.0,-3.080761671066284,3.080754041671753,7.627187187608797e-06,2.377992630004883,0.9096434712409972,0.9096434712409972,0.0,206.5666961669922,216.0,27376.470703125,-0.0,2756.98193359375,1.0,282.74169921875,284.5313720703125,290.37628173828125,292.115478515625,293.1499938964844,293.1499938964844,282.45001220703125,35231.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818118333816528,1.0,0.0,0.0,3.6488208770751953,3.6488447189331055,8.883791338121227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.97705078125,0.0,1526.1085205078125,1895.4371337890625,0.0,2306.422607421875,0.9041173458099364,1.0,0.0,3.0,1.0,0.0
12070740,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.7559635639190674,0.332218199968338,0.3036577701568603,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8598883152008057,0.4957537055015564,0.4734545946121216,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.9629230499267578,0.6842663288116455,0.4797064960002899,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.7489577531814575,0.3228044807910919,0.310665488243103,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.6590442657470703,0.2185184210538864,1.007187008857727,285.28173828125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2094421386719,285.280029296875,1.0,0.6152650713920593,1.0,1.0,0.0,1.0,-3.091530561447144,3.091522693634033,7.681326678721234e-06,2.386606216430664,0.9123989343643188,0.9123989343643188,0.0,209.83807373046875,219.0,28093.53515625,-0.0,2795.664794921875,1.0,282.45782470703125,284.2992248535156,290.48455810546875,292.3433837890625,293.1499938964844,293.1499938964844,282.1499938964844,35055.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048197031021118,1.0,0.0,0.0,3.6532585620880127,3.653282403945923,8.90541400622169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.77197265625,0.0,1529.72314453125,1895.4371337890625,0.0,2515.572021484375,0.9048992395401,1.0,0.0,3.0,1.0,0.0
12070800,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.7559635639190674,0.332218199968338,0.3036577701568603,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8598883152008057,0.4957537055015564,0.4734545946121216,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.9629230499267578,0.6842663288116455,0.4797064960002899,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.7489577531814575,0.3228044807910919,0.310665488243103,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.6590442657470703,0.2185184210538864,1.007187008857727,285.28173828125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.2094421386719,285.280029296875,1.0,0.6152650713920593,1.0,1.0,0.0,1.0,-3.091530561447144,3.091522693634033,7.681326678721234e-06,2.386606216430664,0.9123989343643188,0.9123989343643188,0.0,209.83807373046875,219.0,28093.53515625,-0.0,2795.664794921875,1.0,282.45782470703125,284.2992248535156,290.48455810546875,292.3433837890625,293.1499938964844,293.1499938964844,282.1499938964844,35055.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048197031021118,1.0,0.0,0.0,3.6532585620880127,3.653282403945923,8.90541400622169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.77197265625,0.0,1529.72314453125,1895.4371337890625,0.0,2515.572021484375,0.9048992395401,1.0,0.0,3.0,1.0,0.0
12070860,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7506769895553589,0.3300452828407287,0.3022679984569549,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8540407419204712,0.4932114779949188,0.471693605184555,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.957053005695343,0.6832528710365295,0.4795172810554504,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7445726990699768,0.3217595815658569,0.3102384805679321,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6551985740661621,0.217939555644989,1.0070793628692627,285.0450439453125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1888427734375,285.0428771972656,1.0,0.6173825860023499,1.0,1.0,0.0,1.0,-3.0868873596191406,3.0868797302246094,7.65881941333646e-06,2.3832502365112305,0.911722719669342,0.911722719669342,0.0,214.76844787597656,222.0,28717.826171875,-0.0,2812.330322265625,1.0,282.1581726074219,284.0394287109375,290.47637939453125,292.4037170410156,293.1499938964844,293.1499938964844,281.8500061035156,35131.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286693692207336,1.0,0.0,0.0,3.65620756149292,3.656231641769409,8.919797664930229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.65283203125,0.0,1533.57861328125,1895.4371337890625,0.0,2736.06201171875,0.90564626455307,1.0,0.0,3.0,1.0,0.0
12070920,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7506769895553589,0.3300452828407287,0.3022679984569549,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8540407419204712,0.4932114779949188,0.471693605184555,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.957053005695343,0.6832528710365295,0.4795172810554504,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7445726990699768,0.3217595815658569,0.3102384805679321,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6551985740661621,0.217939555644989,1.0070793628692627,285.0450439453125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1888427734375,285.0428771972656,1.0,0.6173825860023499,1.0,1.0,0.0,1.0,-3.0868873596191406,3.0868797302246094,7.65881941333646e-06,2.3832502365112305,0.911722719669342,0.911722719669342,0.0,214.76844787597656,222.0,28717.826171875,-0.0,2812.330322265625,1.0,282.1581726074219,284.0394287109375,290.47637939453125,292.4037170410156,293.1499938964844,293.1499938964844,281.8500061035156,35131.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286693692207336,1.0,0.0,0.0,3.65620756149292,3.656231641769409,8.919797664930229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.65283203125,0.0,1533.57861328125,1895.4371337890625,0.0,2736.06201171875,0.90564626455307,1.0,0.0,3.0,1.0,0.0
12070980,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.7441668510437012,0.3268477618694305,0.2998261451721191,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8469836115837097,0.4894685745239258,0.4686607420444488,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9494770169258118,0.6808681488037109,0.4782542288303375,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7389394640922546,0.3196457326412201,0.3087034523487091,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.6498819589614868,0.2163196206092834,1.001984477043152,284.8010559082031,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1608581542969,284.79864501953125,1.0,0.618327260017395,1.0,1.0,0.0,1.0,-3.070826292037964,3.0708186626434326,7.579669272672618e-06,2.370992660522461,0.9077398180961608,0.9077398180961608,0.0,220.08468627929688,210.0,29251.1953125,-0.0,2808.089599609375,1.0,281.858154296875,283.77410888671875,290.42828369140625,292.3955078125,293.1499938964844,293.1499938964844,281.54998779296875,35430.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452993631362915,1.0,0.0,0.0,3.6570191383361816,3.657043218612671,8.923757377488073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.57470703125,0.0,1536.7208251953125,1895.4371337890625,0.0,2891.264892578125,0.9061751961708068,1.0,0.0,3.0,1.0,0.0
12071040,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.7441668510437012,0.3268477618694305,0.2998261451721191,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8469836115837097,0.4894685745239258,0.4686607420444488,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9494770169258118,0.6808681488037109,0.4782542288303375,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7389394640922546,0.3196457326412201,0.3087034523487091,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023376464844,0.6498819589614868,0.2163196206092834,1.001984477043152,284.8010559082031,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1608581542969,284.79864501953125,1.0,0.618327260017395,1.0,1.0,0.0,1.0,-3.070826292037964,3.0708186626434326,7.579669272672618e-06,2.370992660522461,0.9077398180961608,0.9077398180961608,0.0,220.08468627929688,210.0,29251.1953125,-0.0,2808.089599609375,1.0,281.858154296875,283.77410888671875,290.42828369140625,292.3955078125,293.1499938964844,293.1499938964844,281.54998779296875,35430.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452993631362915,1.0,0.0,0.0,3.6570191383361816,3.657043218612671,8.923757377488073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.57470703125,0.0,1536.7208251953125,1895.4371337890625,0.0,2891.264892578125,0.9061751961708068,1.0,0.0,3.0,1.0,0.0
12071100,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.7427058219909668,0.3250421583652496,0.298323780298233,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.8455738425254822,0.4873351156711578,0.4667929708957672,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9483765363693236,0.6793475151062012,0.4773425757884979,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.7378314733505249,0.3183477222919464,0.3075931370258331,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.6487074494361877,0.2152607589960098,0.9977400898933412,284.62139892578125,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14630126953125,284.61065673828125,1.0,0.6165785789489746,1.0,1.0,0.0,1.0,-3.0592474937438965,3.0592401027679443,7.522806299675722e-06,2.3621320724487305,0.9038040041923524,0.9038040041923524,0.0,220.0041046142578,210.0,29784.91796875,-0.0,2784.5986328125,1.0,281.60107421875,283.56982421875,290.43267822265625,292.4831237792969,293.1499938964844,293.1499938964844,281.54998779296875,35678.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539034128189087,1.0,0.0,0.0,3.656314611434937,3.656338453292847,8.920318919081183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.361328125,0.0,1537.7928466796875,1895.4371337890625,0.0,2971.843505859375,0.906302273273468,1.0,0.0,3.0,1.0,0.0
12071160,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7419913411140442,0.3230998814105987,0.2965653240680694,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513916015625,0.8450860381126404,0.4850295484066009,0.4646250605583191,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.9484778046607972,0.6775838732719421,0.4761238396167755,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.7374680638313293,0.3169029951095581,0.3062332570552826,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528564453125,0.6481687426567078,0.214058980345726,0.9924031496047974,284.5514831542969,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1312866210937,284.5488586425781,1.0,0.6139208078384399,1.0,1.0,0.0,1.0,-3.0450148582458496,3.0450072288513184,7.453083526343107e-06,2.3511898517608643,0.9003938436508179,0.9003938436508179,0.0,218.5333251953125,198.0,29699.765625,-0.0,2748.801025390625,1.0,281.55810546875,283.5047302246094,290.383056640625,292.37677001953125,293.1499938964844,293.1499938964844,281.25,35959.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560695648193359,1.0,0.0,0.0,3.654797077178955,3.654821157455444,8.91291620064294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.3095703125,0.0,1538.208740234375,1895.4371337890625,0.0,2992.148681640625,0.9062963128089904,1.0,0.0,3.0,1.0,0.0
12071220,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.7424894571304321,0.3190779089927673,0.2928485870361328,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3119201660156,0.8463599681854248,0.4801940023899078,0.4599889814853668,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3116149902344,0.9515970945358276,0.6735649108886719,0.47335085272789,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125,0.7385790348052979,0.3138142228126526,0.3032146096229553,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133239746094,0.6486833095550537,0.2114630043506622,0.9802274107933044,284.31201171875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.10369873046875,284.3094177246094,1.0,0.6066389083862305,1.0,1.0,0.0,1.0,-3.013377904891968,3.013370513916016,7.299146545847179e-06,2.3268167972564697,0.8898501992225647,0.8898501992225647,0.0,212.694580078125,186.0,30179.994140625,-0.0,2657.045166015625,1.0,281.2582397460937,283.2395324707031,290.35009765625,292.3688049316406,293.1499938964844,293.1499938964844,281.54998779296875,36728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637539148330688,1.0,0.0,0.0,3.648585081100464,3.648609161376953,8.882643669494428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.26171875,0.0,1537.0400390625,1895.4371337890625,0.0,3064.21630859375,0.9058099389076232,1.0,0.0,3.0,1.0,0.0
12071280,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.7424894571304321,0.3190779089927673,0.2928485870361328,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3119201660156,0.8463599681854248,0.4801940023899078,0.4599889814853668,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3116149902344,0.9515970945358276,0.6735649108886719,0.47335085272789,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125,0.7385790348052979,0.3138142228126526,0.3032146096229553,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133239746094,0.6486833095550537,0.2114630043506622,0.9802274107933044,284.31201171875,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.10369873046875,284.3094177246094,1.0,0.6066389083862305,1.0,1.0,0.0,1.0,-3.013377904891968,3.013370513916016,7.299146545847179e-06,2.3268167972564697,0.8898501992225647,0.8898501992225647,0.0,212.694580078125,186.0,30179.994140625,-0.0,2657.045166015625,1.0,281.2582397460937,283.2395324707031,290.35009765625,292.3688049316406,293.1499938964844,293.1499938964844,281.54998779296875,36728.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637539148330688,1.0,0.0,0.0,3.648585081100464,3.648609161376953,8.882643669494428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.26171875,0.0,1537.0400390625,1895.4371337890625,0.0,3064.21630859375,0.9058099389076232,1.0,0.0,3.0,1.0,0.0
12071340,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.7466844320297241,0.3167631924152374,0.2899449169635772,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.483642578125,0.8516476154327393,0.4770068228244781,0.4561236500740051,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.9596712589263916,0.6718679666519165,0.4713571667671203,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.7430518269538879,0.311844527721405,0.300646960735321,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830627441406,0.6522671580314636,0.2096700668334961,0.969277560710907,284.4836120605469,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.0912170410156,284.4847106933594,1.0,0.5980048179626465,1.0,1.0,0.0,1.0,-2.986578941345215,2.986571788787842,7.16954491508659e-06,2.305972099304199,0.8843205571174622,0.8843205571174622,0.0,203.36080932617188,174.0,29123.1796875,-0.0,2558.296630859375,1.0,281.5421447753906,283.45086669921875,290.2153015136719,292.095458984375,293.1499938964844,293.1499938964844,281.8500061035156,37155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401415348052979,1.0,0.0,0.0,3.642175674438477,3.642199754714966,8.851463348946709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.5810546875,0.0,1533.1053466796875,1895.4371337890625,0.0,2843.03759765625,0.9048887491226196,1.0,0.0,3.0,1.0,0.0
12071400,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.7466844320297241,0.3167631924152374,0.2899449169635772,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.483642578125,0.8516476154327393,0.4770068228244781,0.4561236500740051,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.9596712589263916,0.6718679666519165,0.4713571667671203,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834289550781,0.7430518269538879,0.311844527721405,0.300646960735321,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830627441406,0.6522671580314636,0.2096700668334961,0.969277560710907,284.4836120605469,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.0912170410156,284.4847106933594,1.0,0.5980048179626465,1.0,1.0,0.0,1.0,-2.986578941345215,2.986571788787842,7.16954491508659e-06,2.305972099304199,0.8843205571174622,0.8843205571174622,0.0,203.36080932617188,174.0,29123.1796875,-0.0,2558.296630859375,1.0,281.5421447753906,283.45086669921875,290.2153015136719,292.095458984375,293.1499938964844,293.1499938964844,281.8500061035156,37155.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401415348052979,1.0,0.0,0.0,3.642175674438477,3.642199754714966,8.851463348946709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.5810546875,0.0,1533.1053466796875,1895.4371337890625,0.0,2843.03759765625,0.9048887491226196,1.0,0.0,3.0,1.0,0.0
12071460,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.7506884932518005,0.3162506520748138,0.2890622615814209,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8563371300697327,0.4760837256908417,0.4547952115535736,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515808105469,0.9659740924835204,0.671971321105957,0.4710252583026886,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.648193359375,0.7470468878746033,0.3113649785518646,0.2997953593730926,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.6557283401489258,0.2091798782348632,0.965341567993164,284.6500549316406,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.09033203125,284.6589660644531,1.0,0.5934843420982361,1.0,1.0,0.0,1.0,-2.9777603149414062,2.977753162384033,7.127180651878007e-06,2.29912543296814,0.8833050727844238,0.8833050727844238,0.0,197.4031982421875,174.0,28377.48046875,-0.0,2511.494140625,1.0,281.8021545410156,283.6469421386719,290.1604309082031,291.9296569824219,293.1499938964844,293.1499938964844,281.8500061035156,37254.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233878016471863,1.0,0.0,0.0,3.639098644256592,3.639122724533081,8.836513529786316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.7158203125,0.0,1530.430908203125,1895.4371337890625,0.0,2686.983154296875,0.9043267965316772,1.0,0.0,3.0,1.0,0.0
12071520,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.7554447054862976,0.3160543739795685,0.2886003255844116,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8617983460426331,0.4755441844463348,0.4539700448513031,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.9727367162704468,0.6724438071250916,0.4711197018623352,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.7517225742340088,0.3111709058284759,0.2993048131465912,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6598856449127197,0.2089488059282302,0.9628507494926452,284.69921875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.09234619140625,284.7004699707031,1.0,0.5894164443016052,1.0,1.0,0.0,1.0,-2.97273850440979,2.972731351852417,7.103149528120412e-06,2.2952427864074707,0.8816522359848022,0.8816522359848022,0.0,191.45787048339844,162.0,28256.51953125,-0.0,2472.015380859375,1.0,281.8417053222656,283.69586181640625,290.1817932128906,291.98065185546875,293.1499938964844,293.1499938964844,282.1499938964844,37326.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142103552818298,1.0,0.0,0.0,3.6363463401794434,3.6363704204559326,8.823151915748895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.1416015625,0.0,1527.916015625,1895.4371337890625,0.0,2602.019287109375,0.9037945866584778,1.0,0.0,3.0,1.0,0.0
12071580,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7673028707504272,0.3160818517208099,0.2880244851112366,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8753241300582886,0.4749504625797272,0.4527523517608642,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9873911738395692,0.6739829778671265,0.4716885983943939,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7634093761444092,0.3112059533596039,0.2987053692340851,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6704633831977844,0.2088883966207504,0.9596057534217834,284.9203491210937,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1007080078125,284.9217529296875,1.0,0.581217348575592,1.0,1.0,0.0,1.0,-2.966639280319214,2.966632127761841,7.074161658238154e-06,2.290590047836304,0.8815360069274902,0.8815360069274902,0.0,178.75538635253906,150.0,27452.4921875,-0.0,2396.502197265625,1.0,282.1416320800781,283.945068359375,290.1855773925781,291.9278564453125,293.1499938964844,293.1499938964844,282.45001220703125,37275.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793543815612793,1.0,0.0,0.0,3.631751298904419,3.631775379180908,8.800867590252892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.72802734375,0.0,1522.454345703125,1895.4371337890625,0.0,2412.551025390625,0.9027125239372252,1.0,0.0,3.0,1.0,0.0
12071640,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7673028707504272,0.3160818517208099,0.2880244851112366,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8753241300582886,0.4749504625797272,0.4527523517608642,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9873911738395692,0.6739829778671265,0.4716885983943939,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.7634093761444092,0.3112059533596039,0.2987053692340851,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6704633831977844,0.2088883966207504,0.9596057534217834,284.9203491210937,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1007080078125,284.9217529296875,1.0,0.581217348575592,1.0,1.0,0.0,1.0,-2.966639280319214,2.966632127761841,7.074161658238154e-06,2.290590047836304,0.8815360069274902,0.8815360069274902,0.0,178.75538635253906,150.0,27452.4921875,-0.0,2396.502197265625,1.0,282.1416320800781,283.945068359375,290.1855773925781,291.9278564453125,293.1499938964844,293.1499938964844,282.45001220703125,37275.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793543815612793,1.0,0.0,0.0,3.631751298904419,3.631775379180908,8.800867590252892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.72802734375,0.0,1522.454345703125,1895.4371337890625,0.0,2412.551025390625,0.9027125239372252,1.0,0.0,3.0,1.0,0.0
12071700,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7740940451622009,0.3162334263324737,0.2878491580486297,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8830350041389465,0.4748270213603973,0.4523002207279205,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9945893287658693,0.6749143004417419,0.4720664024353027,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7701352834701538,0.3113706707954407,0.2985456585884094,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.676598846912384,0.2090061753988266,0.9586791396141052,285.08660888671875,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1060791015625,285.0966186523437,1.0,0.5772584080696106,1.0,1.0,0.0,1.0,-2.965031385421753,2.965024471282959,7.066618763929e-06,2.289401769638061,0.8831096887588501,0.8831096887588501,0.0,172.4042205810547,150.0,26771.7265625,-0.0,2361.462158203125,1.0,282.3982238769531,284.1399230957031,290.1587829589844,291.8110046386719,293.1499938964844,293.1499938964844,282.45001220703125,37156.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823693752288818,1.0,0.0,0.0,3.630182266235352,3.630206346511841,8.793265351414448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.69189453125,0.0,1519.8349609375,1895.4371337890625,0.0,2311.439453125,0.9022276401519777,1.0,0.0,3.0,1.0,0.0
12071760,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.781091570854187,0.3164945542812347,0.2878654301166534,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8908994793891907,0.4748315215110779,0.452066421508789,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.9990000128746032,0.6760774254798889,0.4700741469860077,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.7770506143569946,0.3116364479064941,0.2985530495643616,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.6829155683517456,0.2092175185680389,0.9584375619888306,285.1434936523437,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.11248779296875,285.1446533203125,1.0,0.5732855200767517,1.0,1.0,0.0,1.0,-2.962123155593872,2.962116003036499,7.053453373373486e-06,2.2874560356140137,0.8839673399925232,0.8839673399925232,0.0,166.4250946044922,138.0,26668.8125,-0.0,2325.98388671875,1.0,282.4416809082031,284.1952209472656,290.18994140625,291.8861083984375,293.1499938964844,293.1499938964844,282.75,37016.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777238488197327,1.0,0.0,0.0,3.629108428955078,3.629132509231568,8.788063610154495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.681640625,0.0,1517.6129150390625,1895.4371337890625,0.0,2269.72802734375,0.9018182158470154,1.0,0.0,3.0,1.0,0.0
