time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071820,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.7929739952087402,0.3170835077762604,0.2880187034606933,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.9041341543197632,0.4749405980110168,0.4517682790756225,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.9990000128746032,0.6819989085197449,0.4501455426216125,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.7888477444648743,0.3122202754020691,0.2987211048603058,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.6936749815940857,0.2096950113773346,0.9587576985359192,285.3546447753906,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1331481933594,285.3554382324219,1.0,0.564236581325531,1.0,1.0,0.0,1.0,-2.9385757446289062,2.9385688304901123,6.942110303498339e-06,2.2694265842437744,0.8886871933937073,0.8886871933937073,0.0,156.47366333007812,126.0,25753.224609375,-0.0,2234.185302734375,1.0,282.7415771484375,284.4352722167969,290.1818542480469,291.82879638671875,293.1499938964844,293.1499938964844,283.04998779296875,36592.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640745043754578,1.0,0.0,0.0,3.6288466453552246,3.628870487213135,8.78679543347971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.52392578125,0.0,1514.1708984375,1895.4371337890625,0.0,2148.404296875,0.9012576937675476,1.0,0.0,3.0,1.0,0.0
12071880,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.7929739952087402,0.3170835077762604,0.2880187034606933,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35467529296875,0.9041341543197632,0.4749405980110168,0.4517682790756225,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35479736328125,0.9990000128746032,0.6819989085197449,0.4501455426216125,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.7888477444648743,0.3122202754020691,0.2987211048603058,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.6936749815940857,0.2096950113773346,0.9587576985359192,285.3546447753906,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1331481933594,285.3554382324219,1.0,0.564236581325531,1.0,1.0,0.0,1.0,-2.9385757446289062,2.9385688304901123,6.942110303498339e-06,2.2694265842437744,0.8886871933937073,0.8886871933937073,0.0,156.47366333007812,126.0,25753.224609375,-0.0,2234.185302734375,1.0,282.7415771484375,284.4352722167969,290.1818542480469,291.82879638671875,293.1499938964844,293.1499938964844,283.04998779296875,36592.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640745043754578,1.0,0.0,0.0,3.6288466453552246,3.628870487213135,8.78679543347971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.52392578125,0.0,1514.1708984375,1895.4371337890625,0.0,2148.404296875,0.9012576937675476,1.0,0.0,3.0,1.0,0.0
12071940,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.807193398475647,0.3178751170635223,0.2883234620094299,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9213712215423584,0.4752706587314605,0.4516507983207702,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.9990000128746032,0.6914840936660767,0.4278275966644287,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.8029648065567017,0.3129211962223053,0.2989768087863922,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.7065183520317078,0.2103499770164489,0.9596721529960632,285.5638732910156,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.17431640625,285.5646057128906,1.0,0.5545032024383545,1.0,1.0,0.0,1.0,-2.913381814956665,2.913374900817871,6.8238227868278045e-06,2.250075101852417,0.8957148790359497,0.8957148790359497,0.0,145.89736938476562,129.0,24834.548828125,-0.0,2137.8291015625,1.0,283.04156494140625,284.6737060546875,290.162109375,291.7561340332031,293.1499938964844,293.1499938964844,283.1499938964844,36033.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499923706054688,1.0,0.0,0.0,3.631312847137451,3.631336688995361,8.798742214821687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.6435546875,0.0,1512.724609375,1895.4371337890625,0.0,2025.3853759765625,0.9009460210800172,1.0,0.0,3.0,1.0,0.0
12072000,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.807193398475647,0.3178751170635223,0.2883234620094299,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9213712215423584,0.4752706587314605,0.4516507983207702,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.9990000128746032,0.6914840936660767,0.4278275966644287,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.8029648065567017,0.3129211962223053,0.2989768087863922,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633239746094,0.7065183520317078,0.2103499770164489,0.9596721529960632,285.5638732910156,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.17431640625,285.5646057128906,1.0,0.5545032024383545,1.0,1.0,0.0,1.0,-2.913381814956665,2.913374900817871,6.8238227868278045e-06,2.250075101852417,0.8957148790359497,0.8957148790359497,0.0,145.89736938476562,129.0,24834.548828125,-0.0,2137.8291015625,1.0,283.04156494140625,284.6737060546875,290.162109375,291.7561340332031,293.1499938964844,293.1499938964844,283.1499938964844,36033.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499923706054688,1.0,0.0,0.0,3.631312847137451,3.631336688995361,8.798742214821687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.6435546875,0.0,1512.724609375,1895.4371337890625,0.0,2025.3853759765625,0.9009460210800172,1.0,0.0,3.0,1.0,0.0
12072060,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8158242702484131,0.3182072341442108,0.2885703444480896,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.9326999187469482,0.4751636385917663,0.4514946341514587,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.9990000128746032,0.7006512880325317,0.4144591987133026,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8117967844009399,0.313300222158432,0.2992353737354278,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.7146349549293518,0.2108931392431259,0.9613672494888306,285.6326904296875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2154846191406,285.6327209472656,1.0,0.5494036674499512,1.0,1.0,0.0,1.0,-2.89975380897522,2.899747133255005,6.759978532500099e-06,2.2394816875457764,0.9020190834999084,0.9020190834999084,0.0,139.84982299804688,132.0,24440.73046875,-0.0,2084.75244140625,1.0,283.1470642089844,284.7546691894531,290.184326171875,291.77642822265625,293.1499938964844,293.1499938964844,283.04998779296875,35509.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746854841709137,1.0,0.0,0.0,3.632228136062622,3.632251977920532,8.803178843663773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.72607421875,0.0,1509.832763671875,1895.4371337890625,0.0,1998.3037109375,0.9008909463882446,1.0,0.0,3.0,1.0,0.0
12072120,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8158242702484131,0.3182072341442108,0.2885703444480896,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326904296875,0.9326999187469482,0.4751636385917663,0.4514946341514587,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.9990000128746032,0.7006512880325317,0.4144591987133026,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8117967844009399,0.313300222158432,0.2992353737354278,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.7146349549293518,0.2108931392431259,0.9613672494888306,285.6326904296875,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2154846191406,285.6327209472656,1.0,0.5494036674499512,1.0,1.0,0.0,1.0,-2.89975380897522,2.899747133255005,6.759978532500099e-06,2.2394816875457764,0.9020190834999084,0.9020190834999084,0.0,139.84982299804688,132.0,24440.73046875,-0.0,2084.75244140625,1.0,283.1470642089844,284.7546691894531,290.184326171875,291.77642822265625,293.1499938964844,293.1499938964844,283.04998779296875,35509.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746854841709137,1.0,0.0,0.0,3.632228136062622,3.632251977920532,8.803178843663773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.72607421875,0.0,1509.832763671875,1895.4371337890625,0.0,1998.3037109375,0.9008909463882446,1.0,0.0,3.0,1.0,0.0
12072180,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8187307715415955,0.3174264430999756,0.2880694270133972,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9366341829299928,0.4739151895046234,0.450543463230133,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.9990000128746032,0.7065258026123047,0.4091139733791351,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8149313926696777,0.3128176033496856,0.2989308536052704,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.717670202255249,0.2108170539140701,0.961481273174286,285.5506896972656,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.23077392578125,285.549560546875,1.0,0.5469028353691101,1.0,1.0,0.0,1.0,-2.891353130340576,2.8913464546203613,6.721164936607238e-06,2.233126163482666,0.9054988622665404,0.9054988622665404,0.0,137.3762664794922,135.0,24540.599609375,-0.0,2058.446533203125,1.0,283.0526428222656,284.6671142578125,290.216796875,291.8471984863281,293.1499938964844,293.1499938964844,282.75,35285.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567015290260315,1.0,0.0,0.0,3.636698722839356,3.636722326278688,8.824861765788228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3955078125,0.0,1513.09619140625,1895.4371337890625,0.0,2083.7041015625,0.9014619588851928,1.0,0.0,3.0,1.0,0.0
12072240,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8187307715415955,0.3174264430999756,0.2880694270133972,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.9366341829299928,0.4739151895046234,0.450543463230133,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.9990000128746032,0.7065258026123047,0.4091139733791351,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8149313926696777,0.3128176033496856,0.2989308536052704,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.717670202255249,0.2108170539140701,0.961481273174286,285.5506896972656,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.23077392578125,285.549560546875,1.0,0.5469028353691101,1.0,1.0,0.0,1.0,-2.891353130340576,2.8913464546203613,6.721164936607238e-06,2.233126163482666,0.9054988622665404,0.9054988622665404,0.0,137.3762664794922,135.0,24540.599609375,-0.0,2058.446533203125,1.0,283.0526428222656,284.6671142578125,290.216796875,291.8471984863281,293.1499938964844,293.1499938964844,282.75,35285.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567015290260315,1.0,0.0,0.0,3.636698722839356,3.636722326278688,8.824861765788228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3955078125,0.0,1513.09619140625,1895.4371337890625,0.0,2083.7041015625,0.9014619588851928,1.0,0.0,3.0,1.0,0.0
12072300,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.8183844685554504,0.3165043294429779,0.2874643206596374,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.9362066984176636,0.4727267920970917,0.4496693909168243,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.7080118656158447,0.4088035523891449,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.8147313594818115,0.3121429085731506,0.2984746992588043,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.7175878882408142,0.2104263007640838,0.960407257080078,285.3809509277344,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2276306152344,285.36993408203125,1.0,0.5462527275085449,1.0,1.0,0.0,1.0,-2.887364149093628,2.887357473373413,6.702839527861215e-06,2.230137348175049,0.9046061038970948,0.9046061038970948,0.0,137.10353088378906,135.0,25100.7890625,-0.0,2050.444580078125,1.0,282.8006896972656,284.4710388183594,290.2682800292969,292.0039978027344,293.1499938964844,293.1499938964844,282.75,35315.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769764244556427,1.0,0.0,0.0,3.637888193130493,3.6379120349884033,8.830636488710297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.38525390625,0.0,1514.630615234375,1895.4371337890625,0.0,2198.7451171875,0.9017561078071594,1.0,0.0,3.0,1.0,0.0
12072360,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.8166470527648926,0.3152061700820923,0.2864402532577514,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145751953125,0.933984637260437,0.4711257815361023,0.4483292698860168,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.9990000128746032,0.7084932923316956,0.4100961089134216,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.8132020831108093,0.311139851808548,0.2976713180541992,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.7162825465202332,0.209747314453125,0.9580053091049194,285.3146667480469,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.21728515625,285.3123474121094,1.0,0.5458123087882996,1.0,1.0,0.0,1.0,-2.882225513458252,2.882218837738037,6.67922404318233e-06,2.226267099380493,0.90405935049057,0.90405935049057,0.0,137.4305877685547,138.0,25081.099609375,-0.0,2043.4991455078125,1.0,282.7580871582031,284.4095458984375,290.23980712890625,291.939453125,293.1499938964844,293.1499938964844,282.45001220703125,35395.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773162126541138,1.0,0.0,0.0,3.638540744781494,3.638564586639404,8.83380437244341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.9970703125,0.0,1515.9493408203125,1895.4371337890625,0.0,2266.07763671875,0.9019994139671326,1.0,0.0,3.0,1.0,0.0
12072420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8108463287353516,0.3119836151599884,0.2838296294212341,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.926544427871704,0.4671975672245025,0.44495889544487,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.7071646451950073,0.4154652655124664,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8077836632728577,0.3085238933563232,0.2954878211021423,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7113765478134155,0.207785353064537,0.95054829120636,285.0697937011719,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1849670410156,285.0673217773437,1.0,0.5453104972839355,1.0,1.0,0.0,1.0,-2.869905948638916,2.869899272918701,6.622653017984703e-06,2.216932773590088,0.8987461924552917,0.8987461924552917,0.0,139.1420135498047,141.0,25596.646484375,-0.0,2031.47119140625,1.0,282.45831298828125,284.1441650390625,290.20867919921875,291.9515991210937,293.1499938964844,293.1499938964844,282.75,35782.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947266101837158,1.0,0.0,0.0,3.637639999389648,3.6376640796661377,8.829431976664637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.451171875,0.0,1517.8392333984375,1895.4371337890625,0.0,2423.313232421875,0.9022511839866638,1.0,0.0,3.0,1.0,0.0
12072480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8108463287353516,0.3119836151599884,0.2838296294212341,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.926544427871704,0.4671975672245025,0.44495889544487,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.7071646451950073,0.4154652655124664,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8077836632728577,0.3085238933563232,0.2954878211021423,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.7113765478134155,0.207785353064537,0.95054829120636,285.0697937011719,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1849670410156,285.0673217773437,1.0,0.5453104972839355,1.0,1.0,0.0,1.0,-2.869905948638916,2.869899272918701,6.622653017984703e-06,2.216932773590088,0.8987461924552917,0.8987461924552917,0.0,139.1420135498047,141.0,25596.646484375,-0.0,2031.47119140625,1.0,282.45831298828125,284.1441650390625,290.20867919921875,291.9515991210937,293.1499938964844,293.1499938964844,282.75,35782.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947266101837158,1.0,0.0,0.0,3.637639999389648,3.6376640796661377,8.829431976664637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.451171875,0.0,1517.8392333984375,1895.4371337890625,0.0,2423.313232421875,0.9022511839866638,1.0,0.0,3.0,1.0,0.0
12072540,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8051676750183105,0.3100903630256653,0.281767725944519,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.9192996621131896,0.4645473659038543,0.4420793950557709,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.9990000128746032,0.7063305377960205,0.4212043583393097,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.802212119102478,0.306715190410614,0.2935433089733124,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7060409784317017,0.2062289863824844,0.9430010914802552,285.26422119140625,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16571044921875,285.265380859375,1.0,0.5452293157577515,1.0,1.0,0.0,1.0,-2.8594486713409424,2.859442234039306,6.574598501174478e-06,2.208908796310425,0.8990578055381775,0.8990578055381775,0.0,141.10060119628906,144.0,24795.37890625,-0.0,2023.796630859375,1.0,282.7421264648437,284.3682556152344,290.0448303222656,291.6661376953125,293.1499938964844,293.1499938964844,283.04998779296875,35805.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741329073905945,1.0,0.0,0.0,3.638159275054932,3.638183116912842,8.831952413856925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.3447265625,0.0,1518.5869140625,1895.4371337890625,0.0,2237.626220703125,0.9023995995521544,1.0,0.0,3.0,1.0,0.0
12072600,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8051676750183105,0.3100903630256653,0.281767725944519,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.9192996621131896,0.4645473659038543,0.4420793950557709,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.9990000128746032,0.7063305377960205,0.4212043583393097,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.802212119102478,0.306715190410614,0.2935433089733124,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7060409784317017,0.2062289863824844,0.9430010914802552,285.26422119140625,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.16571044921875,285.265380859375,1.0,0.5452293157577515,1.0,1.0,0.0,1.0,-2.8594486713409424,2.859442234039306,6.574598501174478e-06,2.208908796310425,0.8990578055381775,0.8990578055381775,0.0,141.10060119628906,144.0,24795.37890625,-0.0,2023.796630859375,1.0,282.7421264648437,284.3682556152344,290.0448303222656,291.6661376953125,293.1499938964844,293.1499938964844,283.04998779296875,35805.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741329073905945,1.0,0.0,0.0,3.638159275054932,3.638183116912842,8.831952413856925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.3447265625,0.0,1518.5869140625,1895.4371337890625,0.0,2237.626220703125,0.9023995995521544,1.0,0.0,3.0,1.0,0.0
12072660,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.8029193878173828,0.3096498847007751,0.2812085449695587,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44989013671875,0.9163384437561036,0.4637147486209869,0.4411040842533111,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506530761719,0.9990000128746032,0.7067012190818787,0.4238183796405792,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.799929678440094,0.3061965703964233,0.2929195463657379,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.703778862953186,0.2057120651006698,0.9402502179145812,285.4495544433594,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.16278076171875,285.456787109375,1.0,0.5455165505409241,1.0,1.0,0.0,1.0,-2.856685876846313,2.8566794395446777,6.5619992710708175e-06,2.2068192958831787,0.9012227654457092,0.9012227654457092,0.0,142.0806121826172,144.0,24092.783203125,-0.0,2024.0302734375,1.0,283.01422119140625,284.5821533203125,289.9747314453125,291.4969787597656,293.1499938964844,293.1499938964844,283.04998779296875,35694.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549992799758911,1.0,0.0,0.0,3.63935923576355,3.63938307762146,8.837778864290158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.21533203125,0.0,1519.0859375,1895.4371337890625,0.0,2068.85595703125,0.902542233467102,1.0,0.0,3.0,1.0,0.0
12072720,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.8018589019775391,0.3095076084136963,0.2810828685760498,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.9148597717285156,0.4633423388004303,0.4407408535480499,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.9990000128746032,0.7071896195411682,0.4252669215202331,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.7988094091415405,0.3060038089752197,0.2927220463752746,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.7026587128639221,0.205498993396759,0.9392173886299132,285.4848327636719,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1631164550781,285.4862670898437,1.0,0.5458648204803467,1.0,1.0,0.0,1.0,-2.856358528137207,2.856352090835572,6.560589554283069e-06,2.206608772277832,0.9019980430603028,0.9019980430603028,0.0,142.67306518554688,147.0,24029.890625,-0.0,2026.379150390625,1.0,283.0417175292969,284.6163024902344,289.9920959472656,291.5367431640625,293.1499938964844,293.1499938964844,282.75,35625.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475785613059998,1.0,0.0,0.0,3.640336513519287,3.640360355377197,8.842525858199224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.60009765625,0.0,1519.652099609375,1895.4371337890625,0.0,2004.539306640625,0.9026765823364258,1.0,0.0,3.0,1.0,0.0
12072780,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7971665859222412,0.3075931072235107,0.2799315154552459,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.9090861678123474,0.4608836770057678,0.4390206634998321,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9990000128746032,0.7060080170631409,0.4308362007141113,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.7943346500396729,0.3045028448104858,0.291740745306015,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.6983984112739563,0.2042770385742187,0.935317039489746,285.2673645019531,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1454772949219,285.2651672363281,1.0,0.5469424724578857,1.0,1.0,0.0,1.0,-2.8537402153015137,2.853733539581299,6.549091722263256e-06,2.204822301864624,0.8978885412216187,0.8978885412216187,0.0,144.92222595214844,150.0,24586.505859375,-0.0,2033.014892578125,1.0,282.75787353515625,284.3761291503906,290.12188720703125,291.7629089355469,293.1499938964844,293.1499938964844,283.04998779296875,35904.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608355283737183,1.0,0.0,0.0,3.639523983001709,3.639547824859619,8.838579219627718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.591796875,0.0,1520.8314208984375,1895.4371337890625,0.0,2119.9052734375,0.902817964553833,1.0,0.0,3.0,1.0,0.0
12072840,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7971665859222412,0.3075931072235107,0.2799315154552459,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26727294921875,0.9090861678123474,0.4608836770057678,0.4390206634998321,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9990000128746032,0.7060080170631409,0.4308362007141113,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.7943346500396729,0.3045028448104858,0.291740745306015,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.6983984112739563,0.2042770385742187,0.935317039489746,285.2673645019531,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1454772949219,285.2651672363281,1.0,0.5469424724578857,1.0,1.0,0.0,1.0,-2.8537402153015137,2.853733539581299,6.549091722263256e-06,2.204822301864624,0.8978885412216187,0.8978885412216187,0.0,144.92222595214844,150.0,24586.505859375,-0.0,2033.014892578125,1.0,282.75787353515625,284.3761291503906,290.12188720703125,291.7629089355469,293.1499938964844,293.1499938964844,283.04998779296875,35904.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608355283737183,1.0,0.0,0.0,3.639523983001709,3.639547824859619,8.838579219627718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.591796875,0.0,1520.8314208984375,1895.4371337890625,0.0,2119.9052734375,0.902817964553833,1.0,0.0,3.0,1.0,0.0
12072900,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.7939288020133972,0.306672602891922,0.2789740264415741,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.9053642153739928,0.4596504271030426,0.4377367496490478,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.9990000128746032,0.7051308751106262,0.4344838559627533,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.7912941575050354,0.3037128150463104,0.2909419238567352,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.6954990029335022,0.2036007642745971,0.9322553277015686,285.41278076171875,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1358337402344,285.422607421875,1.0,0.5474692583084106,1.0,1.0,0.0,1.0,-2.8507888317108154,2.8507821559906006,6.535679858643562e-06,2.20259952545166,0.8988216519355774,0.8988216519355774,0.0,146.36026000976562,150.0,23920.25390625,-0.0,2035.150634765625,1.0,283.0010681152344,284.5522155761719,290.031982421875,291.557373046875,293.1499938964844,293.1499938964844,283.04998779296875,35896.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529938817024231,1.0,0.0,0.0,3.6396751403808594,3.6396989822387695,8.8393136365994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.6123046875,0.0,1520.9384765625,1895.4371337890625,0.0,2051.408203125,0.9028500318527222,1.0,0.0,3.0,1.0,0.0
12072960,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.7915137410163879,0.3061584830284118,0.2784332036972046,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.9025553464889526,0.4588235318660736,0.4368734955787658,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.9990000128746032,0.7046924829483032,0.4375074207782745,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.7889233827590942,0.3032037913799286,0.2904155552387237,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4650573730469,0.6931918263435364,0.2031224370002746,0.9300182461738586,285.4658203125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1309814453125,285.4670715332031,1.0,0.5480830669403076,1.0,1.0,0.0,1.0,-2.8494110107421875,2.849404573440552,6.529454822157277e-06,2.201575994491577,0.8991580009460449,0.8991580009460449,0.0,147.602294921875,153.0,23824.146484375,-0.0,2038.9202880859373,1.0,283.042236328125,284.6036071777344,290.01385498046875,291.56597900390625,293.1499938964844,293.1499938964844,283.1499938964844,35848.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747370719909668,1.0,0.0,0.0,3.640256404876709,3.640280246734619,8.842136480780027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.97705078125,0.0,1521.224853515625,1895.4371337890625,0.0,2002.7476806640625,0.9027202129364014,1.0,0.0,3.0,1.0,0.0
12073020,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7871519923210144,0.3051265180110931,0.2776138186454773,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8974784016609192,0.4572104215621948,0.4354554414749145,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.9990000128746032,0.7036651968955994,0.4433048069477081,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.784617006778717,0.3022432327270508,0.2895999848842621,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.6890036463737488,0.2022373974323272,0.9264480471611024,285.5413818359375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1217041015625,285.5416259765625,1.0,0.5495156645774841,1.0,1.0,0.0,1.0,-2.848417520523072,2.8484110832214355,6.525217031594366e-06,2.2009501457214355,0.8998388051986694,0.8998388051986694,0.0,150.07432556152344,156.0,23503.044921875,-0.0,2049.292724609375,1.0,283.1470947265625,284.690185546875,290.0073547363281,291.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,35750.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393803596496582,1.0,0.0,0.0,3.638265609741211,3.638289451599121,8.832468552100181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.50390625,0.0,1518.290283203125,1895.4371337890625,0.0,1934.303466796875,0.9020206332206726,1.0,0.0,3.0,1.0,0.0
12073080,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7871519923210144,0.3051265180110931,0.2776138186454773,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8974784016609192,0.4572104215621948,0.4354554414749145,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.9990000128746032,0.7036651968955994,0.4433048069477081,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.784617006778717,0.3022432327270508,0.2895999848842621,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.6890036463737488,0.2022373974323272,0.9264480471611024,285.5413818359375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1217041015625,285.5416259765625,1.0,0.5495156645774841,1.0,1.0,0.0,1.0,-2.848417520523072,2.8484110832214355,6.525217031594366e-06,2.2009501457214355,0.8998388051986694,0.8998388051986694,0.0,150.07432556152344,156.0,23503.044921875,-0.0,2049.292724609375,1.0,283.1470947265625,284.690185546875,290.0073547363281,291.5452880859375,293.1499938964844,293.1499938964844,283.1499938964844,35750.296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393803596496582,1.0,0.0,0.0,3.638265609741211,3.638289451599121,8.832468552100181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.50390625,0.0,1518.290283203125,1895.4371337890625,0.0,1934.303466796875,0.9020206332206726,1.0,0.0,3.0,1.0,0.0
12073140,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7822298407554626,0.3036771714687347,0.2765375077724457,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8918650150299072,0.4551949203014374,0.4337955713272095,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.9990000128746032,0.7016428112983704,0.4497560262680053,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7798656225204468,0.3010080754756927,0.2886350750923157,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.6844236254692078,0.201171875,0.9225006103515624,285.5375366210937,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1082763671875,285.53717041015625,1.0,0.5510669350624084,1.0,1.0,0.0,1.0,-2.846980333328247,2.846973896026612,6.518999725813046e-06,2.2000045776367188,0.8991463780403137,0.8991463780403137,0.0,152.85169982910156,144.0,23397.55078125,-0.0,2060.404296875,1.0,283.1499328613281,284.6898193359375,290.02020263671875,291.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,35676.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399249076843262,1.0,0.0,0.0,3.632079601287842,3.632103443145752,8.802459205980995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5654296875,0.0,1510.9168701171875,1895.4371337890625,0.0,1938.940673828125,0.9004919528961182,1.0,0.0,3.0,1.0,0.0
12073200,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7822298407554626,0.3036771714687347,0.2765375077724457,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8918650150299072,0.4551949203014374,0.4337955713272095,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.9990000128746032,0.7016428112983704,0.4497560262680053,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7798656225204468,0.3010080754756927,0.2886350750923157,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.6844236254692078,0.201171875,0.9225006103515624,285.5375366210937,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1082763671875,285.53717041015625,1.0,0.5510669350624084,1.0,1.0,0.0,1.0,-2.846980333328247,2.846973896026612,6.518999725813046e-06,2.2000045776367188,0.8991463780403137,0.8991463780403137,0.0,152.85169982910156,144.0,23397.55078125,-0.0,2060.404296875,1.0,283.1499328613281,284.6898193359375,290.02020263671875,291.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,35676.8984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399249076843262,1.0,0.0,0.0,3.632079601287842,3.632103443145752,8.802459205980995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5654296875,0.0,1510.9168701171875,1895.4371337890625,0.0,1938.940673828125,0.9004919528961182,1.0,0.0,3.0,1.0,0.0
12073260,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7822835445404053,0.3018794059753418,0.2749505937099457,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.8921167254447937,0.4527916312217712,0.4315741956233978,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.9990000128746032,0.6995887160301208,0.4470852613449096,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7801251411437988,0.2994629740715027,0.2872012555599212,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.6843275427818298,0.1998582184314727,0.916660726070404,285.52398681640625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0951538085937,285.5231018066406,1.0,0.54742431640625,1.0,1.0,0.0,1.0,-2.830471992492676,2.83046555519104,6.44439251118456e-06,2.187599897384644,0.8975141048431396,0.8975141048431396,0.0,151.07260131835938,132.0,23192.951171875,-0.0,2024.63623046875,1.0,283.1499938964844,284.68115234375,290.0048522949219,291.54852294921875,293.1499938964844,293.1499938964844,283.1499938964844,35609.28515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415015697479248,1.0,0.0,0.0,3.6220955848693848,3.622119188308716,8.754132068133913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.83349609375,0.0,1499.443359375,1895.4371337890625,0.0,1952.390869140625,0.8981207013130188,1.0,0.0,3.0,1.0,0.0
12073320,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7822835445404053,0.3018794059753418,0.2749505937099457,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.8921167254447937,0.4527916312217712,0.4315741956233978,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.9990000128746032,0.6995887160301208,0.4470852613449096,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.7801251411437988,0.2994629740715027,0.2872012555599212,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.6843275427818298,0.1998582184314727,0.916660726070404,285.52398681640625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0951538085937,285.5231018066406,1.0,0.54742431640625,1.0,1.0,0.0,1.0,-2.830471992492676,2.83046555519104,6.44439251118456e-06,2.187599897384644,0.8975141048431396,0.8975141048431396,0.0,151.07260131835938,132.0,23192.951171875,-0.0,2024.63623046875,1.0,283.1499938964844,284.68115234375,290.0048522949219,291.54852294921875,293.1499938964844,293.1499938964844,283.1499938964844,35609.28515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415015697479248,1.0,0.0,0.0,3.6220955848693848,3.622119188308716,8.754132068133913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.83349609375,0.0,1499.443359375,1895.4371337890625,0.0,1952.390869140625,0.8981207013130188,1.0,0.0,3.0,1.0,0.0
12073380,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.786239504814148,0.2999452352523803,0.2730909585952759,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8969030380249023,0.4501920938491821,0.4290124475955963,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.9990000128746032,0.6994214057922363,0.4375614821910858,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.7842465043067932,0.2977383136749267,0.2854536473751068,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.6876817941665649,0.1984082907438278,0.9095310568809508,285.5041809082031,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0885314941406,285.5030822753906,1.0,0.5405250787734985,1.0,1.0,0.0,1.0,-2.803050756454468,2.803044319152832,6.320503416645806e-06,2.166576385498047,0.8948456645011902,0.8948456645011902,0.0,145.92568969726562,135.0,22906.88671875,-0.0,1955.577880859375,1.0,283.1499938964844,284.66827392578125,289.9738464355469,291.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,35554.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408961653709412,1.0,0.0,0.0,3.608224630355835,3.608248233795166,8.687212584845838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.65771484375,0.0,1483.89404296875,1895.4371337890625,0.0,1947.2222900390625,0.8948968052864075,1.0,0.0,3.0,1.0,0.0
12073440,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.786239504814148,0.2999452352523803,0.2730909585952759,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8969030380249023,0.4501920938491821,0.4290124475955963,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.9990000128746032,0.6994214057922363,0.4375614821910858,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.7842465043067932,0.2977383136749267,0.2854536473751068,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046691894531,0.6876817941665649,0.1984082907438278,0.9095310568809508,285.5041809082031,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0885314941406,285.5030822753906,1.0,0.5405250787734985,1.0,1.0,0.0,1.0,-2.803050756454468,2.803044319152832,6.320503416645806e-06,2.166576385498047,0.8948456645011902,0.8948456645011902,0.0,145.92568969726562,135.0,22906.88671875,-0.0,1955.577880859375,1.0,283.1499938964844,284.66827392578125,289.9738464355469,291.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,35554.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408961653709412,1.0,0.0,0.0,3.608224630355835,3.608248233795166,8.687212584845838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.65771484375,0.0,1483.89404296875,1895.4371337890625,0.0,1947.2222900390625,0.8948968052864075,1.0,0.0,3.0,1.0,0.0
12073500,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.7870723605155945,0.2989677190780639,0.2721726298332214,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.8979672193527222,0.4488630294799804,0.4277239143848419,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.9990000128746032,0.6998912692070007,0.4347445368766784,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.7851488590240479,0.2968421578407287,0.2845706045627594,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.6883097290992737,0.1976650953292846,0.9059929251670836,285.4947814941406,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.08721923828125,285.49395751953125,1.0,0.5383021831512451,1.0,1.0,0.0,1.0,-2.7916884422302246,2.791682243347168,6.269154710025759e-06,2.1576967239379883,0.8931339383125305,0.8931339383125305,0.0,144.2945098876953,135.0,22772.3515625,-0.0,1929.71484375,1.0,283.1499938964844,284.66290283203125,289.9568176269531,291.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,35515.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395951151847839,1.0,0.0,0.0,3.598900556564331,3.598923921585083,8.642372222311678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.2734375,0.0,1473.481201171875,1895.4371337890625,0.0,1936.1317138671875,0.8930051326751709,1.0,0.0,3.0,1.0,0.0
12073560,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.7870250940322876,0.2979820966720581,0.2712747454643249,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.8980114459991455,0.4475197196006775,0.4264486730098724,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866638183594,0.9990000128746032,0.700187087059021,0.4333862960338592,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.7851624488830566,0.2959259450435638,0.2836959064006805,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48712158203125,0.6881397366523743,0.1969102621078491,0.9025367498397828,285.4867858886719,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0855407714844,285.4860534667969,1.0,0.5365707278251648,1.0,1.0,0.0,1.0,-2.782236337661743,2.7822301387786865,6.226783170859562e-06,2.150395154953003,0.8911896347999573,0.8911896347999573,0.0,143.3668975830078,138.0,22652.734375,-0.0,1910.3759765625,1.0,283.1499938964844,284.658447265625,289.94091796875,291.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,35513.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378473281860352,1.0,0.0,0.0,3.5904152393341064,3.5904386043548584,8.601667218499642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.15185546875,0.0,1464.299560546875,1895.4371337890625,0.0,1921.26953125,0.8908087015151978,1.0,0.0,3.0,1.0,0.0
12073620,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7852609157562256,0.2959684729576111,0.2694888412952423,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.8961775898933411,0.444781482219696,0.4238967597484588,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.9990000128746032,0.6999332308769226,0.433363139629364,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7835032939910889,0.2940300703048706,0.2819320559501648,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.6862776279449463,0.1953566223382949,0.8956523537635803,285.4736633300781,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0797119140625,285.4730834960937,1.0,0.5343010425567627,1.0,1.0,0.0,1.0,-2.766597986221313,2.766591787338257,6.157043117127614e-06,2.1383371353149414,0.8866015076637268,0.8866015076637268,0.0,142.7821044921875,141.0,22428.57421875,-0.0,1883.1138916015625,1.0,283.1499938964844,284.6524658203125,289.913818359375,291.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,35480.8359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337744235992432,1.0,0.0,0.0,3.5686426162719727,3.568665742874145,8.497660815010022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.89794921875,0.0,1440.7261962890625,1895.4371337890625,0.0,1886.80029296875,0.8858492374420166,1.0,0.0,3.0,1.0,0.0
