time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073680,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7852609157562256,0.2959684729576111,0.2694888412952423,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.8961775898933411,0.444781482219696,0.4238967597484588,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.9990000128746032,0.6999332308769226,0.433363139629364,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.7835032939910889,0.2940300703048706,0.2819320559501648,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.6862776279449463,0.1953566223382949,0.8956523537635803,285.4736633300781,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0797119140625,285.4730834960937,1.0,0.5343010425567627,1.0,1.0,0.0,1.0,-2.766597986221313,2.766591787338257,6.157043117127614e-06,2.1383371353149414,0.8866015076637268,0.8866015076637268,0.0,142.7821044921875,141.0,22428.57421875,-0.0,1883.1138916015625,1.0,283.1499938964844,284.6524658203125,289.913818359375,291.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,35480.8359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337744235992432,1.0,0.0,0.0,3.5686426162719727,3.568665742874145,8.497660815010022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.89794921875,0.0,1440.7261962890625,1895.4371337890625,0.0,1886.80029296875,0.8858492374420166,1.0,0.0,3.0,1.0,0.0
12073740,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.7818701267242432,0.2938849627971649,0.2676846981048584,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.8924785256385803,0.441965788602829,0.4213175773620605,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9990000128746032,0.6984215378761292,0.4359447360038757,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.7802091836929321,0.2920520007610321,0.2801333367824554,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6829285025596619,0.193739578127861,0.888696014881134,285.4630432128906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.07049560546875,285.4625244140625,1.0,0.5331617593765259,1.0,1.0,0.0,1.0,-2.75390887260437,2.753902673721313,6.100785412854748e-06,2.128572463989258,0.8810654282569885,0.8810654282569885,0.0,143.41868591308594,144.0,22217.2578125,-0.0,1866.4041748046875,1.0,283.1499938964844,284.6490173339844,289.8910827636719,291.3753356933594,293.1499938964844,293.1499938964844,283.1499938964844,35462.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297114133834839,1.0,0.0,0.0,3.5428242683410645,3.5428473949432373,8.375149036510265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.52197265625,0.0,1413.26171875,1895.4371337890625,0.0,1852.650634765625,0.8800077438354492,1.0,0.0,3.0,1.0,0.0
12073800,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.7818701267242432,0.2938849627971649,0.2676846981048584,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.8924785256385803,0.441965788602829,0.4213175773620605,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.9990000128746032,0.6984215378761292,0.4359447360038757,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.7802091836929321,0.2920520007610321,0.2801333367824554,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6829285025596619,0.193739578127861,0.888696014881134,285.4630432128906,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.07049560546875,285.4625244140625,1.0,0.5331617593765259,1.0,1.0,0.0,1.0,-2.75390887260437,2.753902673721313,6.100785412854748e-06,2.128572463989258,0.8810654282569885,0.8810654282569885,0.0,143.41868591308594,144.0,22217.2578125,-0.0,1866.4041748046875,1.0,283.1499938964844,284.6490173339844,289.8910827636719,291.3753356933594,293.1499938964844,293.1499938964844,283.1499938964844,35462.2265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297114133834839,1.0,0.0,0.0,3.5428242683410645,3.5428473949432373,8.375149036510265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.52197265625,0.0,1413.26171875,1895.4371337890625,0.0,1852.650634765625,0.8800077438354492,1.0,0.0,3.0,1.0,0.0
12073860,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.7789281606674194,0.292425662279129,0.2664365470409393,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.8892337083816528,0.4400042295455932,0.4195373356342315,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.9990000128746032,0.6966915130615234,0.4387362897396087,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.7773339748382568,0.2906636893749237,0.2788856029510498,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571838378906,0.6800661087036133,0.1926036179065704,0.8838845491409302,285.4570007324219,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0630798339844,285.4565734863281,1.0,0.5328267812728882,1.0,1.0,0.0,1.0,-2.7463414669036865,2.74633526802063,6.067372396501014e-06,2.122755765914917,0.8767505884170532,0.8767505884170532,0.0,144.34034729003906,144.0,22075.74609375,-0.0,1859.03662109375,1.0,283.1499938964844,284.6480407714844,289.87652587890625,291.3519287109375,293.1499938964844,293.1499938964844,283.1499938964844,35446.2109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271530032157898,1.0,0.0,0.0,3.522216796875,3.522239446640014,8.278000223072013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.7490234375,0.0,1391.5975341796875,1895.4371337890625,0.0,1831.27099609375,0.8756358623504639,1.0,0.0,3.0,1.0,0.0
12073920,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.77741539478302,0.2917269170284271,0.2658422291278839,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.8875591158866882,0.4390676617622375,0.4186910390853882,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.9990000128746032,0.6956743001937866,0.4402667582035064,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.77585369348526,0.2899991571903229,0.2782915234565735,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.6786010265350342,0.1920610964298248,0.881596028804779,285.4541931152344,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0595397949219,285.4537658691406,1.0,0.5327603220939636,1.0,1.0,0.0,1.0,-2.742984771728516,2.742978811264038,6.0525826484081335e-06,2.120176315307617,0.8745600581169128,0.8745600581169128,0.0,144.87796020507812,132.0,22010.38671875,-0.0,1856.380615234375,1.0,283.1499938964844,284.6475830078125,289.8697204589844,291.34112548828125,293.1499938964844,293.1499938964844,283.1499938964844,35462.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260119318962097,1.0,0.0,0.0,3.512850522994995,3.5128731727600098,8.234033543885744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.78759765625,0.0,1382.000732421875,1895.4371337890625,0.0,1821.76708984375,0.8732688426971436,1.0,0.0,3.0,1.0,0.0
12073980,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.7774654626846313,0.2900049984455108,0.2642773985862732,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.8878228068351746,0.4367660880088806,0.4165087044239044,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.9990000128746032,0.6933050155639648,0.4375922381877899,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.7759677171707153,0.2883580923080444,0.2767207622528076,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452514648437,0.6783932447433472,0.1907312870025634,0.8754841685295105,285.4449157714844,285.95684814453125,293.3380432128906,286.8702087402344,293.3391418457031,297.05230712890625,285.444091796875,1.0,0.5291194915771484,1.0,1.0,0.0,1.0,-2.726050615310669,2.7260446548461914,5.97853568251594e-06,2.107301712036133,0.8688321709632874,0.8688321709632874,0.0,143.12222290039062,132.0,21794.646484375,-0.0,1822.2728271484373,1.0,283.1499938964844,284.6445617675781,289.8523864746094,291.3129272460937,293.1499938964844,293.1499938964844,283.1499938964844,35472.91796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233148217201233,1.0,0.0,0.0,3.4863522052764893,3.486374616622925,8.11027916824969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.101318359375,0.0,1354.8428955078125,1895.4371337890625,0.0,1799.381103515625,0.8676239848136902,1.0,0.0,3.0,1.0,0.0
12074040,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.7780199646949768,0.2894786596298218,0.2637819647789001,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.8885303139686584,0.4360607266426086,0.415822684764862,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.9990000128746032,0.6927887201309204,0.4358569085597992,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.7765383124351501,0.2878537178039551,0.2762210965156555,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.6788139343261719,0.1903244704008102,0.8735374212265015,285.44110107421875,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0506591796875,285.4402160644531,1.0,0.5276268720626831,1.0,1.0,0.0,1.0,-2.719607353210449,2.719601392745972,5.950365903117927e-06,2.1023483276367188,0.8669589161872864,0.8669589161872864,0.0,142.1475830078125,135.0,21720.1328125,-0.0,1807.9739990234373,1.0,283.1499938964844,284.6428527832031,289.8466186523437,291.3033447265625,293.1499938964844,293.1499938964844,283.1499938964844,35495.83984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224510312080383,1.0,0.0,0.0,3.478518009185791,3.4785404205322266,8.073871526903531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.050048828125,0.0,1347.029052734375,1895.4371337890625,0.0,1792.235107421875,0.8656086921691895,1.0,0.0,3.0,1.0,0.0
12074100,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7776276469230652,0.2883491814136505,0.2627540528774261,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.8882092833518982,0.4345399141311645,0.4143798947334289,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.9990000128746032,0.6918241381645203,0.4348029494285583,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.7761827111244202,0.286765843629837,0.2751815319061279,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.6782928109169006,0.1894508749246597,0.8695406317710876,285.4342346191406,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.04766845703125,285.43359375,1.0,0.5260270833969116,1.0,1.0,0.0,1.0,-2.7093095779418945,2.709303617477417,5.905162197450409e-06,2.094280481338501,0.8627288937568665,0.8627288937568665,0.0,141.3214569091797,135.0,21575.65625,-0.0,1788.6336669921875,1.0,283.1499938964844,284.6410827636719,289.83331298828125,291.2813720703125,293.1499938964844,293.1499938964844,283.1499938964844,35510.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204347252845764,1.0,0.0,0.0,3.4587197303771973,3.4587419033050537,7.982226293279382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.38330078125,0.0,1327.123291015625,1895.4371337890625,0.0,1775.5997314453125,0.8614653944969177,1.0,0.0,3.0,1.0,0.0
12074160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.776563823223114,0.2872155606746673,0.2617444992065429,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.8871041536331177,0.4330104291439056,0.4129506945610046,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9990000128746032,0.6907239556312561,0.434881329536438,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7751519083976746,0.2856676876544952,0.2741545438766479,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.6771652698516846,0.1885709166526794,0.8656251430511475,285.4285888671875,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0448303222656,285.4280700683594,1.0,0.5247809886932373,1.0,1.0,0.0,1.0,-2.700531482696533,2.700525522232056,5.866931132914033e-06,2.0874814987182617,0.8582317233085632,0.8582317233085632,0.0,141.03875732421875,138.0,21442.876953125,-0.0,1774.1856689453125,1.0,283.1499938964844,284.6400756835937,289.8199462890625,291.2597351074219,293.1499938964844,293.1499938964844,283.1499938964844,35573.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182767987251282,1.0,0.0,0.0,3.4395596981048584,3.439581632614136,7.894034865785216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.47119140625,0.0,1308.3946533203125,1895.4371337890625,0.0,1757.86669921875,0.8569895029067993,1.0,0.0,3.0,1.0,0.0
12074220,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.7732787132263184,0.2849189043045044,0.2597348690032959,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8835453391075134,0.4299105405807495,0.4100915193557739,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.9990000128746032,0.6878141164779663,0.4369776546955108,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.7719278931617737,0.283435195684433,0.2721001803874969,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.6738570332527161,0.1867821812629699,0.8578332662582397,285.4199523925781,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0398864746094,285.4195251464844,1.0,0.5231707096099854,1.0,1.0,0.0,1.0,-2.6853647232055664,2.685359001159668,5.801183306175517e-06,2.075741767883301,0.8484352231025696,0.8484352231025696,0.0,141.39100646972656,126.0,21184.990234375,-0.0,1753.259521484375,1.0,283.1499938964844,284.6409606933594,289.7940979003906,291.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,35694.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137873768806458,1.0,0.0,0.0,3.395779848098755,3.395801305770874,7.694357577747724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.265869140625,0.0,1266.1763916015625,1895.4371337890625,0.0,1721.2127685546875,0.8473764657974243,1.0,0.0,3.0,1.0,0.0
12074280,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.7732787132263184,0.2849189043045044,0.2597348690032959,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.8835453391075134,0.4299105405807495,0.4100915193557739,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.9990000128746032,0.6878141164779663,0.4369776546955108,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.7719278931617737,0.283435195684433,0.2721001803874969,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.6738570332527161,0.1867821812629699,0.8578332662582397,285.4199523925781,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0398864746094,285.4195251464844,1.0,0.5231707096099854,1.0,1.0,0.0,1.0,-2.6853647232055664,2.685359001159668,5.801183306175517e-06,2.075741767883301,0.8484352231025696,0.8484352231025696,0.0,141.39100646972656,126.0,21184.990234375,-0.0,1753.259521484375,1.0,283.1499938964844,284.6409606933594,289.7940979003906,291.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,35694.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137873768806458,1.0,0.0,0.0,3.395779848098755,3.395801305770874,7.694357577747724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.265869140625,0.0,1266.1763916015625,1895.4371337890625,0.0,1721.2127685546875,0.8473764657974243,1.0,0.0,3.0,1.0,0.0
12074340,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.7736526727676392,0.2833618223667145,0.2583072781562805,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.8841610550880432,0.4278092086315155,0.4080861210823059,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4128723144531,0.9990000128746032,0.6857398152351379,0.4339547455310821,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.7723304629325867,0.2819182276725769,0.2706359028816223,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.6739383339881897,0.1855606734752655,0.8521901369094849,285.4129638671875,286.1639099121094,293.1710510253906,286.7999572753906,293.1723327636719,297.036865234375,285.4122314453125,1.0,0.5195621252059937,1.0,1.0,0.0,1.0,-2.6690797805786133,2.669074058532715,5.731366400141269e-06,2.063312768936157,0.84132319688797,0.84132319688797,0.0,139.5288848876953,126.0,20973.44921875,-0.0,1720.8035888671875,1.0,283.1499938964844,284.6405944824219,289.7772521972656,291.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,35791.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107822895050049,1.0,0.0,0.0,3.36334490776062,3.36336612701416,7.548073313046189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.039306640625,0.0,1235.5865478515625,1895.4371337890625,0.0,1696.86181640625,0.8405647873878479,1.0,0.0,3.0,1.0,0.0
12074400,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.7746030688285828,0.2825539112091064,0.2575428485870361,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.8853625655174255,0.4267165064811706,0.4070187509059906,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.9990000128746032,0.6849730014801025,0.4311033189296722,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.7732905745506287,0.2811267375946045,0.2698486745357513,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.6746518015861511,0.1849237233400344,0.8491316437721252,285.407958984375,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0353088378906,285.4071044921875,1.0,0.517168402671814,1.0,1.0,0.0,1.0,-2.6588335037231445,2.658827781677246,5.687491466233041e-06,2.055413722991944,0.8374356031417847,0.8374356031417847,0.0,137.95843505859375,129.0,20851.505859375,-0.0,1698.7572021484375,1.0,283.1499938964844,284.63934326171875,289.76806640625,291.1737670898437,293.1499938964844,293.1499938964844,283.1499938964844,35878.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091556191444397,1.0,0.0,0.0,3.3468027114868164,3.3468239307403564,7.474007475138933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.9365234375,0.0,1220.4501953125,1895.4371337890625,0.0,1683.7430419921875,0.8367209434509277,1.0,0.0,3.0,1.0,0.0
12074460,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7736207842826843,0.2801895141601562,0.2553956806659698,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.8844848871231079,0.4234985411167145,0.4039681851863861,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.9990000128746032,0.6829823851585388,0.4291155636310577,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7723320722579956,0.2787884175777435,0.2676195800304413,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.6733531951904297,0.1830560863018036,0.8406143188476562,285.3970642089844,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0312194824219,285.3966064453125,1.0,0.5136849880218506,1.0,1.0,0.0,1.0,-2.6372733116149902,2.637267589569092,5.595283255388495e-06,2.038579225540161,0.825179934501648,0.825179934501648,0.0,136.35427856445312,132.0,20531.64453125,-0.0,1660.5167236328125,1.0,283.1499938964844,284.6403503417969,289.7391662597656,291.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,36141.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039993405342102,1.0,0.0,0.0,3.292144060134888,3.292164802551269,7.231876111291058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.017578125,0.0,1171.2464599609375,1895.4371337890625,0.0,1642.4571533203125,0.8249574303627014,1.0,0.0,3.0,1.0,0.0
12074520,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7736207842826843,0.2801895141601562,0.2553956806659698,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.8844848871231079,0.4234985411167145,0.4039681851863861,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970031738281,0.9990000128746032,0.6829823851585388,0.4291155636310577,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7723320722579956,0.2787884175777435,0.2676195800304413,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39727783203125,0.6733531951904297,0.1830560863018036,0.8406143188476562,285.3970642089844,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0312194824219,285.3966064453125,1.0,0.5136849880218506,1.0,1.0,0.0,1.0,-2.6372733116149902,2.637267589569092,5.595283255388495e-06,2.038579225540161,0.825179934501648,0.825179934501648,0.0,136.35427856445312,132.0,20531.64453125,-0.0,1660.5167236328125,1.0,283.1499938964844,284.6403503417969,289.7391662597656,291.1253356933594,293.1499938964844,293.1499938964844,283.1499938964844,36141.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039993405342102,1.0,0.0,0.0,3.292144060134888,3.292164802551269,7.231876111291058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.017578125,0.0,1171.2464599609375,1895.4371337890625,0.0,1642.4571533203125,0.8249574303627014,1.0,0.0,3.0,1.0,0.0
12074580,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.770610511302948,0.2778021395206451,0.253290981054306,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8812377452850342,0.4202519953250885,0.4009521007537842,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.9990000128746032,0.6800991296768188,0.4305275380611419,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.7693341970443726,0.27641162276268,0.2654151618480682,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.6702255606651306,0.1811632513999939,0.8322892189025879,285.3905029296875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.02740478515625,285.3901672363281,1.0,0.5116106867790222,1.0,1.0,0.0,1.0,-2.620160818099976,2.620155334472656,5.522796072909841e-06,2.025297164916992,0.8116756081581116,0.8116756081581116,0.0,136.34896850585938,120.0,20228.38671875,-0.0,1636.209228515625,1.0,283.1499938964844,284.6457214355469,289.70977783203125,291.0775146484375,293.1499938964844,293.1499938964844,283.1499938964844,36492.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987680792808533,1.0,0.0,0.0,3.2313385009765625,3.231358766555786,6.967198942220421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.99609375,0.0,1118.62109375,1895.4371337890625,0.0,1601.0445556640625,0.8120152950286865,1.0,0.0,3.0,1.0,0.0
12074640,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.770610511302948,0.2778021395206451,0.253290981054306,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8812377452850342,0.4202519953250885,0.4009521007537842,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.9990000128746032,0.6800991296768188,0.4305275380611419,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.7693341970443726,0.27641162276268,0.2654151618480682,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.6702255606651306,0.1811632513999939,0.8322892189025879,285.3905029296875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.02740478515625,285.3901672363281,1.0,0.5116106867790222,1.0,1.0,0.0,1.0,-2.620160818099976,2.620155334472656,5.522796072909841e-06,2.025297164916992,0.8116756081581116,0.8116756081581116,0.0,136.34896850585938,120.0,20228.38671875,-0.0,1636.209228515625,1.0,283.1499938964844,284.6457214355469,289.70977783203125,291.0775146484375,293.1499938964844,293.1499938964844,283.1499938964844,36492.01953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987680792808533,1.0,0.0,0.0,3.2313385009765625,3.231358766555786,6.967198942220421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.99609375,0.0,1118.62109375,1895.4371337890625,0.0,1601.0445556640625,0.8120152950286865,1.0,0.0,3.0,1.0,0.0
12074700,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.7707878351211548,0.276583731174469,0.2521765232086181,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.8815874457359314,0.4186051487922668,0.3993798196315765,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.9990000128746032,0.6784606575965881,0.4283402562141418,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.7695093154907227,0.2751968204975128,0.2642458081245422,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.6701563596725464,0.1801917105913162,0.8278169631958008,285.38690185546875,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0254211425781,285.3863220214844,1.0,0.5088173747062683,1.0,1.0,0.0,1.0,-2.607537031173706,2.607531785964966,5.469963525683852e-06,2.015665531158448,0.8044180274009705,0.8044180274009705,0.0,134.99571228027344,120.0,20048.8828125,-0.0,1612.4420166015625,1.0,283.1499938964844,284.6483459472656,289.6945495605469,291.0527648925781,293.1499938964844,293.1499938964844,283.1499938964844,36685.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961919665336609,1.0,0.0,0.0,3.197548151016236,3.19756817817688,6.822247655691172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.8310546875,0.0,1090.1397705078125,1895.4371337890625,0.0,1580.831298828125,0.8051211833953857,1.0,0.0,3.0,1.0,0.0
12074760,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.7721339464187622,0.2753573954105377,0.2510184645652771,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.8833075165748596,0.4169425964355469,0.3977586328983307,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.9990000128746032,0.67723548412323,0.424170583486557,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.7708447575569153,0.2739672660827636,0.2630267143249511,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.671119213104248,0.1792100369930267,0.8231182098388672,285.3810729980469,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0234680175781,285.3803405761719,1.0,0.5052407383918762,1.0,1.0,0.0,1.0,-2.592080593109131,2.5920751094818115,5.405352567322552e-06,2.003739595413208,0.7967692613601685,0.7967692613601685,0.0,132.720947265625,123.0,19848.857421875,-0.0,1580.892578125,1.0,283.1499938964844,284.6493530273437,289.67803955078125,291.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,36955.08984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935269236564636,1.0,0.0,0.0,3.1637277603149414,3.163747549057007,6.678693580397521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.34521484375,0.0,1062.6668701171875,1895.4371337890625,0.0,1560.0477294921875,0.7978053092956543,1.0,0.0,3.0,1.0,0.0
12074820,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7712744474411011,0.2729209363460541,0.2487996965646743,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.8825799822807312,0.4136092662811279,0.3945938050746918,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9990000128746032,0.6751760244369507,0.421812891960144,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7699562907218933,0.2715013027191162,0.2606693208217621,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.6698668599128723,0.1772624105215072,0.8141981363296509,285.3736267089844,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.02008056640625,285.3733215332031,1.0,0.5014667510986328,1.0,1.0,0.0,1.0,-2.569216012954712,2.5692105293273926,5.310046617523767e-06,1.9858802556991573,0.7804269194602966,0.7804269194602966,0.0,130.9515380859375,126.0,19481.126953125,-0.0,1541.83203125,1.0,283.1499938964844,284.6567687988281,289.64166259765625,290.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,37551.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876620650291443,1.0,0.0,0.0,3.088512897491455,3.0885322093963623,6.364908244904655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.5458984375,0.0,1003.4315795898438,1895.4371337890625,0.0,1514.7779541015625,0.7822176218032837,1.0,0.0,3.0,1.0,0.0
12074880,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7712744474411011,0.2729209363460541,0.2487996965646743,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.8825799822807312,0.4136092662811279,0.3945938050746918,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9990000128746032,0.6751760244369507,0.421812891960144,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.7699562907218933,0.2715013027191162,0.2606693208217621,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.6698668599128723,0.1772624105215072,0.8141981363296509,285.3736267089844,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.02008056640625,285.3733215332031,1.0,0.5014667510986328,1.0,1.0,0.0,1.0,-2.569216012954712,2.5692105293273926,5.310046617523767e-06,1.9858802556991573,0.7804269194602966,0.7804269194602966,0.0,130.9515380859375,126.0,19481.126953125,-0.0,1541.83203125,1.0,283.1499938964844,284.6567687988281,289.64166259765625,290.9672241210937,293.1499938964844,293.1499938964844,283.1499938964844,37551.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876620650291443,1.0,0.0,0.0,3.088512897491455,3.0885322093963623,6.364908244904655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.5458984375,0.0,1003.4315795898438,1895.4371337890625,0.0,1514.7779541015625,0.7822176218032837,1.0,0.0,3.0,1.0,0.0
12074940,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7683122158050537,0.2704770863056183,0.2466347962617874,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.8793807625770569,0.410258799791336,0.3914708197116852,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.9990000128746032,0.6722092628479004,0.4229600727558136,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7669531106948853,0.269008606672287,0.2583474814891815,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.66673344373703,0.1753018051385879,0.8055328726768494,285.3720703125,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0169677734375,285.3720397949219,1.0,0.4991708397865295,1.0,1.0,0.0,1.0,-2.5510358810424805,2.55103063583374,5.235025582805974e-06,1.9717551469802856,0.7627120018005371,0.7627120018005371,0.0,130.80508422851562,129.0,19130.3046875,-0.0,1516.6800537109375,1.0,283.1499938964844,284.6703491210937,289.6046447753906,290.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,38280.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814520955085754,1.0,0.0,0.0,3.0049610137939453,3.0049796104431152,6.025193215464242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.613037109375,0.0,941.0173950195312,1895.4371337890625,0.0,1467.564208984375,0.765441358089447,1.0,0.0,3.0,1.0,0.0
12075000,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7683122158050537,0.2704770863056183,0.2466347962617874,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.8793807625770569,0.410258799791336,0.3914708197116852,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.9990000128746032,0.6722092628479004,0.4229600727558136,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7669531106948853,0.269008606672287,0.2583474814891815,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.66673344373703,0.1753018051385879,0.8055328726768494,285.3720703125,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0169677734375,285.3720397949219,1.0,0.4991708397865295,1.0,1.0,0.0,1.0,-2.5510358810424805,2.55103063583374,5.235025582805974e-06,1.9717551469802856,0.7627120018005371,0.7627120018005371,0.0,130.80508422851562,129.0,19130.3046875,-0.0,1516.6800537109375,1.0,283.1499938964844,284.6703491210937,289.6046447753906,290.90869140625,293.1499938964844,293.1499938964844,283.1499938964844,38280.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814520955085754,1.0,0.0,0.0,3.0049610137939453,3.0049796104431152,6.025193215464242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.613037109375,0.0,941.0173950195312,1895.4371337890625,0.0,1467.564208984375,0.765441358089447,1.0,0.0,3.0,1.0,0.0
12075060,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.7651721835136414,0.2686119079589844,0.2450054287910461,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.875901460647583,0.4076995253562927,0.3891103863716125,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733215332031,0.9990000128746032,0.6691604852676392,0.4253499805927276,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.7637757062911987,0.2670930624008178,0.2565884888172149,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37322998046875,0.6635464429855347,0.1737891435623169,0.7989792227745056,285.373291015625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0146484375,285.3733825683594,1.0,0.4981331825256347,1.0,1.0,0.0,1.0,-2.539124011993408,2.539118766784668,5.18617116540554e-06,1.9625041484832764,0.7483054995536804,0.7483054995536804,0.0,131.39404296875,129.0,18868.234375,-0.0,1503.3265380859375,1.0,283.1499938964844,284.6833190917969,289.5763244628906,290.86444091796875,293.1499938964844,293.1499938964844,283.1499938964844,39006.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767191886901855,1.0,0.0,0.0,2.938183069229126,2.938201427459717,5.76037905375415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.18798828125,0.0,894.1664428710938,1895.4371337890625,0.0,1432.093505859375,0.7521690130233765,1.0,0.0,3.0,1.0,0.0
12075120,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.7640666365623474,0.268023282289505,0.2444935888051986,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.8746659755706787,0.406888872385025,0.3883661031723022,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.9990000128746032,0.6680559515953064,0.4263111352920532,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.7626561522483826,0.2664842009544372,0.2560327351093292,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6624342799186707,0.1733060777187347,0.7969040870666504,285.3741149902344,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.013916015625,285.374267578125,1.0,0.4979011714458465,1.0,1.0,0.0,1.0,-2.5356078147888184,2.535602807998657,5.171795692149317e-06,1.9597740173339844,0.7435894012451172,0.7435894012451172,0.0,131.67616271972656,117.0,18785.390625,-0.0,1499.8720703125,1.0,283.1499938964844,284.6879272460937,289.5672607421875,290.85040283203125,293.1499938964844,293.1499938964844,283.1499938964844,39262.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752332448959351,1.0,0.0,0.0,2.916282415390014,2.9163005352020264,5.674824592460936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.03271484375,0.0,879.3180541992188,1895.4371337890625,0.0,1421.0506591796875,0.7478708624839783,1.0,0.0,3.0,1.0,0.0
12075180,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.7646872401237488,0.2655546963214874,0.242213487625122,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8756544589996338,0.4034714102745056,0.3850889801979065,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.9990000128746032,0.6639427542686462,0.4213049113750458,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.7631661295890808,0.2639080286026001,0.2535372078418731,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.6623823046684265,0.1712478101253509,0.7873666286468506,285.37420654296875,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0106201171875,285.3739929199219,1.0,0.4920341968536377,1.0,1.0,0.0,1.0,-2.508474588394165,2.508469581604004,5.061985575594008e-06,1.938931345939636,0.7229663729667664,0.7229663729667664,0.0,128.6942901611328,105.0,18363.638671875,-0.0,1451.39599609375,1.0,283.1499938964844,284.7049560546875,289.52752685546875,290.7879333496094,293.1499938964844,293.1499938964844,283.1499938964844,40488.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689137816429138,1.0,0.0,0.0,2.820112943649292,2.8201308250427246,5.306722528075625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.924072265625,0.0,816.9723510742188,1895.4371337890625,0.0,1374.59765625,0.7293182015419006,1.0,0.0,3.0,1.0,0.0
12075240,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.7646872401237488,0.2655546963214874,0.242213487625122,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.8756544589996338,0.4034714102745056,0.3850889801979065,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.9990000128746032,0.6639427542686462,0.4213049113750458,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.7631661295890808,0.2639080286026001,0.2535372078418731,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.6623823046684265,0.1712478101253509,0.7873666286468506,285.37420654296875,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0106201171875,285.3739929199219,1.0,0.4920341968536377,1.0,1.0,0.0,1.0,-2.508474588394165,2.508469581604004,5.061985575594008e-06,1.938931345939636,0.7229663729667664,0.7229663729667664,0.0,128.6942901611328,105.0,18363.638671875,-0.0,1451.39599609375,1.0,283.1499938964844,284.7049560546875,289.52752685546875,290.7879333496094,293.1499938964844,293.1499938964844,283.1499938964844,40488.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689137816429138,1.0,0.0,0.0,2.820112943649292,2.8201308250427246,5.306722528075625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.924072265625,0.0,816.9723510742188,1895.4371337890625,0.0,1374.59765625,0.7293182015419006,1.0,0.0,3.0,1.0,0.0
12075300,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.7665338516235352,0.2643128335475921,0.2410271167755127,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.8779538869857788,0.4017486572265625,0.3833933770656585,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730163574219,0.9990000128746032,0.6626449227333069,0.4162174761295318,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.7649422883987427,0.2626090347766876,0.2522351741790771,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.663701593875885,0.1702170670032501,0.7823531031608582,285.3730163574219,286.9232482910156,292.55865478515625,286.53936767578125,292.5607604980469,297.0091247558594,285.3727722167969,1.0,0.487942487001419,1.0,1.0,0.0,1.0,-2.4913148880004883,2.491309881210327,4.9929917622648645e-06,1.925664067268372,0.7120488882064819,0.7120488882064819,0.0,126.03726196289062,105.0,18125.91796875,-0.0,1417.9403076171875,1.0,283.1499938964844,284.7132568359375,289.5055847167969,290.75299072265625,293.1499938964844,293.1499938964844,283.1499938964844,41198.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654455065727234,1.0,0.0,0.0,2.7686593532562256,2.768676996231079,5.114844157105836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.6005859375,0.0,785.4064331054688,1895.4371337890625,0.0,1349.4613037109375,0.7196020483970642,1.0,0.0,3.0,1.0,0.0
12075360,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.7692175507545471,0.2630700767040252,0.2398195564746856,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.8812337517738342,0.4000204801559448,0.3816718757152557,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.9990000128746032,0.6619365215301514,0.4098305702209472,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.7675464153289795,0.2613041698932647,0.2509075403213501,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.6657660007476807,0.1691971123218536,0.7772772908210754,285.371826171875,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.0078125,285.37158203125,1.0,0.4832400381565094,1.0,1.0,0.0,1.0,-2.472431182861328,2.472426176071167,4.9175996537087485e-06,1.9110496044158936,0.7007298469543457,0.7007298469543457,0.0,122.82992553710938,108.0,17874.923828125,-0.0,1380.4027099609375,1.0,283.1499938964844,284.7221069335937,289.482421875,290.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,41971.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616522669792175,1.0,0.0,0.0,2.714697360992432,2.714714527130127,4.917407068205648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.404541015625,0.0,753.5230712890625,1895.4371337890625,0.0,1322.267333984375,0.7095593214035034,1.0,0.0,3.0,1.0,0.0
12075420,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.7704634666442871,0.2606067955493927,0.2375229597091674,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.8829463124275208,0.396587997674942,0.3783482909202575,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.9990000128746032,0.6611628532409668,0.4039551615715027,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.7686395049095154,0.2587056756019592,0.2483637928962707,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.6663002371788025,0.1672212332487106,0.7679029107093811,285.3768920898437,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.0060729980469,285.3773803710937,1.0,0.4777232706546783,1.0,1.0,0.0,1.0,-2.444287776947021,2.4442827701568604,4.8059232540254015e-06,1.8890538215637207,0.6770066618919373,0.6770066618919373,0.0,119.56024932861328,111.0,17411.41015625,-0.0,1331.7061767578125,1.0,283.1499938964844,284.7484130859375,289.4346923828125,290.63916015625,293.1499938964844,293.1499938964844,283.1499938964844,43673.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531000733375549,1.0,0.0,0.0,2.598639965057373,2.59865665435791,4.505941433308181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.998779296875,0.0,688.7255249023438,1895.4371337890625,0.0,1262.125244140625,0.6884126663208008,1.0,0.0,3.0,1.0,0.0
12075480,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.7704634666442871,0.2606067955493927,0.2375229597091674,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.8829463124275208,0.396587997674942,0.3783482909202575,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.9990000128746032,0.6611628532409668,0.4039551615715027,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768005371094,0.7686395049095154,0.2587056756019592,0.2483637928962707,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.6663002371788025,0.1672212332487106,0.7679029107093811,285.3768920898437,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.0060729980469,285.3773803710937,1.0,0.4777232706546783,1.0,1.0,0.0,1.0,-2.444287776947021,2.4442827701568604,4.8059232540254015e-06,1.8890538215637207,0.6770066618919373,0.6770066618919373,0.0,119.56024932861328,111.0,17411.41015625,-0.0,1331.7061767578125,1.0,283.1499938964844,284.7484130859375,289.4346923828125,290.63916015625,293.1499938964844,293.1499938964844,283.1499938964844,43673.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531000733375549,1.0,0.0,0.0,2.598639965057373,2.59865665435791,4.505941433308181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.998779296875,0.0,688.7255249023438,1895.4371337890625,0.0,1262.125244140625,0.6884126663208008,1.0,0.0,3.0,1.0,0.0
