time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075540,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7689319849014282,0.2581773698329925,0.2353193461894989,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8813962936401367,0.3931915760040283,0.3751274645328522,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.9990000128746032,0.6596106290817261,0.4025853276252746,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7669559121131897,0.2561222314834595,0.2459051311016082,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.6644139885902405,0.1652784347534179,0.7590774297714233,285.3935241699219,287.2195739746094,292.3197021484375,286.4344787597656,292.3219909667969,297.0048828125,285.39459228515625,1.0,0.4742166697978973,1.0,1.0,0.0,1.0,-2.4225635528564453,2.422558784484864,4.720744072983507e-06,1.8721390962600708,0.6519530415534973,0.6519530415534973,0.0,118.3140106201172,114.0,16967.732421875,-0.0,1300.0596923828125,1.0,283.1499938964844,284.7869567871094,289.38885498046875,290.56524658203125,293.1499938964844,293.1499938964844,283.1499938964844,45508.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439248919487,1.0,0.0,0.0,2.470902442932129,2.470918655395508,4.07384561640356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.270263671875,0.0,622.5794067382812,1895.4371337890625,0.0,1199.466796875,0.6657450199127197,1.0,0.0,3.0,1.0,0.0
12075600,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7689319849014282,0.2581773698329925,0.2353193461894989,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8813962936401367,0.3931915760040283,0.3751274645328522,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.9990000128746032,0.6596106290817261,0.4025853276252746,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.7669559121131897,0.2561222314834595,0.2459051311016082,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.6644139885902405,0.1652784347534179,0.7590774297714233,285.3935241699219,287.2195739746094,292.3197021484375,286.4344787597656,292.3219909667969,297.0048828125,285.39459228515625,1.0,0.4742166697978973,1.0,1.0,0.0,1.0,-2.4225635528564453,2.422558784484864,4.720744072983507e-06,1.8721390962600708,0.6519530415534973,0.6519530415534973,0.0,118.3140106201172,114.0,16967.732421875,-0.0,1300.0596923828125,1.0,283.1499938964844,284.7869567871094,289.38885498046875,290.56524658203125,293.1499938964844,293.1499938964844,283.1499938964844,45508.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439248919487,1.0,0.0,0.0,2.470902442932129,2.470918655395508,4.07384561640356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.270263671875,0.0,622.5794067382812,1895.4371337890625,0.0,1199.466796875,0.6657450199127197,1.0,0.0,3.0,1.0,0.0
12075660,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7656301856040955,0.2558033764362335,0.2332048714160919,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.8777362704277039,0.3898431658744812,0.3719933927059173,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.9990000128746032,0.656908392906189,0.4041364789009094,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7634801864624023,0.253556877374649,0.2435074597597122,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.6609431505203247,0.1633442342281341,0.7505224943161011,285.4215393066406,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0039367675781,285.4232482910156,1.0,0.4721315503120422,1.0,1.0,0.0,1.0,-2.40496039390564,2.4049556255340576,4.652304141927743e-06,1.8584343194961548,0.6256861090660095,0.6256861090660095,0.0,118.36103057861328,117.0,16523.884765625,-0.0,1279.1038818359375,1.0,283.1499938964844,284.8383178710937,289.34429931640625,290.4931335449219,293.1499938964844,293.1499938964844,283.1499938964844,47366.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346278786659241,1.0,0.0,0.0,2.330922842025757,2.330938577651977,3.625343651947333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.029052734375,0.0,555.4683837890625,1895.4371337890625,0.0,1138.02734375,0.6415234208106995,1.0,0.0,3.0,1.0,0.0
12075720,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7656301856040955,0.2558033764362335,0.2332048714160919,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.8777362704277039,0.3898431658744812,0.3719933927059173,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.9990000128746032,0.656908392906189,0.4041364789009094,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7634801864624023,0.253556877374649,0.2435074597597122,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.420654296875,0.6609431505203247,0.1633442342281341,0.7505224943161011,285.4215393066406,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0039367675781,285.4232482910156,1.0,0.4721315503120422,1.0,1.0,0.0,1.0,-2.40496039390564,2.4049556255340576,4.652304141927743e-06,1.8584343194961548,0.6256861090660095,0.6256861090660095,0.0,118.36103057861328,117.0,16523.884765625,-0.0,1279.1038818359375,1.0,283.1499938964844,284.8383178710937,289.34429931640625,290.4931335449219,293.1499938964844,293.1499938964844,283.1499938964844,47366.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346278786659241,1.0,0.0,0.0,2.330922842025757,2.330938577651977,3.625343651947333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.029052734375,0.0,555.4683837890625,1895.4371337890625,0.0,1138.02734375,0.6415234208106995,1.0,0.0,3.0,1.0,0.0
12075780,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7612155675888062,0.2535033226013183,0.2311808913946151,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.8727188110351562,0.3865596354007721,0.3689466416835785,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9990000128746032,0.6530581712722778,0.4076767563819885,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7588618397712708,0.2510190904140472,0.2411636710166931,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.6564574241638184,0.1614153832197189,0.7421391010284424,285.4623718261719,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.003173828125,285.4648132324219,1.0,0.4710394144058227,1.0,1.0,0.0,1.0,-2.390232801437378,2.390228271484375,4.595443442667602e-06,1.846968412399292,0.5983591079711914,0.5983591079711914,0.0,119.29907989501952,120.0,16067.5478515625,-0.0,1265.42626953125,1.0,283.1499938964844,284.9042358398437,289.2992553710937,290.4203186035156,293.1499938964844,293.1499938964844,283.1499938964844,49094.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252613663673401,1.0,0.0,0.0,2.178989887237549,2.179004907608032,3.168135833675479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.26611328125,0.0,488.1754760742188,1895.4371337890625,0.0,1078.3037109375,0.615833044052124,1.0,0.0,3.0,1.0,0.0
12075840,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7612155675888062,0.2535033226013183,0.2311808913946151,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.8727188110351562,0.3865596354007721,0.3689466416835785,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9990000128746032,0.6530581712722778,0.4076767563819885,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.7588618397712708,0.2510190904140472,0.2411636710166931,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.6564574241638184,0.1614153832197189,0.7421391010284424,285.4623718261719,287.4684143066406,292.1190185546875,286.3461303710937,292.12139892578125,297.003173828125,285.4648132324219,1.0,0.4710394144058227,1.0,1.0,0.0,1.0,-2.390232801437378,2.390228271484375,4.595443442667602e-06,1.846968412399292,0.5983591079711914,0.5983591079711914,0.0,119.29907989501952,120.0,16067.5478515625,-0.0,1265.42626953125,1.0,283.1499938964844,284.9042358398437,289.2992553710937,290.4203186035156,293.1499938964844,293.1499938964844,283.1499938964844,49094.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252613663673401,1.0,0.0,0.0,2.178989887237549,2.179004907608032,3.168135833675479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.26611328125,0.0,488.1754760742188,1895.4371337890625,0.0,1078.3037109375,0.615833044052124,1.0,0.0,3.0,1.0,0.0
12075900,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.7587490677833557,0.2523840963840484,0.2302050143480301,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8698826432228088,0.3849490880966186,0.3674590587615967,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.9990000128746032,0.6507520079612732,0.4099811017513275,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.756284236907959,0.2497716248035431,0.2400159388780594,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867248535156,0.653973400592804,0.160454124212265,0.7380000948905945,285.4881896972656,287.5318603515625,292.0678405761719,286.3236083984375,292.0702819824219,297.0028381347656,285.49102783203125,1.0,0.4707724750041961,1.0,1.0,0.0,1.0,-2.383689641952514,2.383685111999512,4.570297733152984e-06,1.8418742418289185,0.5843509435653687,0.5843509435653687,0.0,120.0143814086914,120.0,15831.560546875,-0.0,1260.6043701171875,1.0,283.1499938964844,284.9432983398437,289.276123046875,290.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,49852.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204836964607239,1.0,0.0,0.0,2.0989177227020264,2.098932266235352,2.93957242547549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.951904296875,0.0,454.8134460449219,1895.4371337890625,0.0,1048.708984375,0.6024982929229736,1.0,0.0,3.0,1.0,0.0
12075960,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.7561776041984558,0.2512859404087066,0.2292510569095611,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8669112920761108,0.3833630681037903,0.365997314453125,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.9990000128746032,0.648242175579071,0.4125449955463409,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.7536032795906067,0.2485423684120178,0.2388896942138672,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.6513920426368713,0.1594960391521453,0.7338937520980835,285.5179138183594,287.595703125,292.016357421875,286.3009338378906,292.018798828125,297.0025939941406,285.5211486816406,1.0,0.4706495404243469,1.0,1.0,0.0,1.0,-2.3775808811187744,2.3775763511657715,4.546885520539945e-06,1.837117910385132,0.5701517462730408,0.5701517462730408,0.0,120.8541259765625,108.0,15588.9599609375,-0.0,1256.8162841796875,1.0,283.1499938964844,284.9866943359375,289.2524719238281,290.3447570800781,293.1499938964844,293.1499938964844,283.1499938964844,50509.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155887246131897,1.0,0.0,0.0,2.016528367996216,2.016542911529541,2.71332680767955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.26953125,0.0,421.9045715332031,1895.4371337890625,0.0,1019.0125122070312,0.5888986587524414,1.0,0.0,3.0,1.0,0.0
12076020,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7565216422080994,0.2491474896669387,0.2272556871175766,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8674550652503967,0.3802495002746582,0.362986296415329,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.9990000128746032,0.6439131498336792,0.4083839058876037,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7536448240280151,0.2461079359054565,0.2365203946828842,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.6509455442428589,0.1575856208801269,0.7249969840049744,285.583251953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150695800781,297.00213623046875,285.5867614746094,1.0,0.4653970599174499,1.0,1.0,0.0,1.0,-2.35304856300354,2.353044033050537,4.45390332970419e-06,1.8182401657104488,0.5411773324012756,0.5411773324012756,0.0,118.41808319091795,96.0,15021.8671875,-0.0,1218.4384765625,1.0,283.1499938964844,285.08135986328125,289.2028503417969,290.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,51447.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051596999168396,1.0,0.0,0.0,1.8462469577789309,1.846260666847229,2.2744322336620826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.5400390625,0.0,358.2676086425781,1895.4371337890625,0.0,957.909912109375,0.561119556427002,1.0,0.0,3.0,1.0,0.0
12076080,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7565216422080994,0.2491474896669387,0.2272556871175766,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.8674550652503967,0.3802495002746582,0.362986296415329,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.9990000128746032,0.6439131498336792,0.4083839058876037,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7536448240280151,0.2461079359054565,0.2365203946828842,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.6509455442428589,0.1575856208801269,0.7249969840049744,285.583251953125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150695800781,297.00213623046875,285.5867614746094,1.0,0.4653970599174499,1.0,1.0,0.0,1.0,-2.35304856300354,2.353044033050537,4.45390332970419e-06,1.8182401657104488,0.5411773324012756,0.5411773324012756,0.0,118.41808319091795,96.0,15021.8671875,-0.0,1218.4384765625,1.0,283.1499938964844,285.08135986328125,289.2028503417969,290.26318359375,293.1499938964844,293.1499938964844,283.1499938964844,51447.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051596999168396,1.0,0.0,0.0,1.8462469577789309,1.846260666847229,2.2744322336620826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.5400390625,0.0,358.2676086425781,1895.4371337890625,0.0,957.909912109375,0.561119556427002,1.0,0.0,3.0,1.0,0.0
12076140,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.7612581253051758,0.2471296191215515,0.2252549082040786,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.8731569647789001,0.3772492706775665,0.3599637150764465,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.9990000128746032,0.6420848369598389,0.3971593379974365,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7579708695411682,0.2437468320131302,0.2341011464595794,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.6542837023735046,0.1557799875736236,0.7159284949302673,285.6581420898437,287.8541259765625,291.8079528808594,286.20947265625,291.8104858398437,297.0027770996094,285.6623229980469,1.0,0.4570305049419403,1.0,1.0,0.0,1.0,-2.3197357654571533,2.319731473922729,4.328914656070992e-06,1.7924180030822754,0.5115185379981995,0.5115185379981995,0.0,112.9596176147461,99.0,14377.87890625,-0.0,1158.9403076171875,1.0,283.1499938964844,285.18865966796875,289.1485595703125,290.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,51795.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59303218126297,1.0,0.0,0.0,1.6716710329055786,1.6716840267181396,1.8646403532329722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.604736328125,0.0,298.9005432128906,1895.4371337890625,0.0,890.74462890625,0.5329633951187134,1.0,0.0,3.0,1.0,0.0
12076200,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.7612581253051758,0.2471296191215515,0.2252549082040786,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.8731569647789001,0.3772492706775665,0.3599637150764465,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.9990000128746032,0.6420848369598389,0.3971593379974365,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.7579708695411682,0.2437468320131302,0.2341011464595794,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.6542837023735046,0.1557799875736236,0.7159284949302673,285.6581420898437,287.8541259765625,291.8079528808594,286.20947265625,291.8104858398437,297.0027770996094,285.6623229980469,1.0,0.4570305049419403,1.0,1.0,0.0,1.0,-2.3197357654571533,2.319731473922729,4.328914656070992e-06,1.7924180030822754,0.5115185379981995,0.5115185379981995,0.0,112.9596176147461,99.0,14377.87890625,-0.0,1158.9403076171875,1.0,283.1499938964844,285.18865966796875,289.1485595703125,290.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,51795.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59303218126297,1.0,0.0,0.0,1.6716710329055786,1.6716840267181396,1.8646403532329722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.604736328125,0.0,298.9005432128906,1895.4371337890625,0.0,890.74462890625,0.5329633951187134,1.0,0.0,3.0,1.0,0.0
12076260,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.76308673620224,0.2455670088529586,0.2237410992383957,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8753451704978943,0.3748644292354584,0.3575990498065948,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.9990000128746032,0.6419164538383484,0.3916382491588592,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7594362497329712,0.2418598085641861,0.2322106212377548,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.6552861332893372,0.1544066965579986,0.7091890573501587,285.7366638183594,287.963623046875,291.7196655273437,286.1708984375,291.72222900390625,297.0046691894531,285.7422180175781,1.0,0.4525443613529205,1.0,1.0,0.0,1.0,-2.298065423965454,2.2980611324310303,4.248264758643927e-06,1.7754243612289429,0.4863176643848419,0.4863176643848419,0.0,110.15817260742188,99.0,13835.6181640625,-0.0,1123.9876708984375,1.0,283.1499938964844,285.2950744628906,289.1012878417969,290.09088134765625,293.1499938964844,293.1499938964844,283.1499938964844,51571.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811896920204163,1.0,0.0,0.0,1.5254496335983276,1.5254619121551514,1.552705839458213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.59521484375,0.0,253.52198791503903,1895.4371337890625,0.0,829.4000244140625,0.5094189643859863,1.0,0.0,3.0,1.0,0.0
12076320,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7631963491439819,0.2452840954065323,0.2234719544649124,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.8754743337631226,0.3744264841079712,0.357169896364212,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.9990000128746032,0.6418857574462891,0.3909977078437805,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75274658203125,0.7594751119613647,0.24151012301445,0.2318669408559799,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.6552775502204895,0.1541583091020584,0.7080017328262329,285.7537841796875,287.9844970703125,291.70281982421875,286.16357421875,291.7054138183594,297.005126953125,285.7595520019531,1.0,0.4518713355064392,1.0,1.0,0.0,1.0,-2.294616937637329,2.2946128845214844,4.235525011608843e-06,1.7727314233779907,0.4815126657485962,0.4815126657485962,0.0,109.80741119384766,102.0,13733.0078125,-0.0,1118.850341796875,1.0,283.1499938964844,285.3173828125,289.0924072265625,290.0755310058594,293.1499938964844,293.1499938964844,283.1499938964844,51474.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5787848234176636,1.0,0.0,0.0,1.4979721307754517,1.4979842901229858,1.4972727058193416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.06005859375,0.0,245.4210662841797,1895.4371337890625,0.0,817.4413452148438,0.504976212978363,1.0,0.0,3.0,1.0,0.0
12076380,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.7627056241035461,0.243624210357666,0.2219161093235016,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8748586773872375,0.3718154430389404,0.3546343147754669,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.9990000128746032,0.641462504863739,0.3890300393104553,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.758517861366272,0.2393979281187057,0.2298150807619094,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.6542288064956665,0.1526831835508346,0.701099693775177,285.87420654296875,288.1151123046875,291.59747314453125,286.1177978515625,291.60009765625,297.0086669921875,285.8812866210937,1.0,0.4487540423870086,1.0,1.0,0.0,1.0,-2.276578187942505,2.276573896408081,4.169201019976754e-06,1.7586393356323242,0.4515430629253387,0.4515430629253387,0.0,108.5081558227539,105.0,13088.1005859375,-0.0,1094.27294921875,1.0,283.1499938964844,285.4690856933594,289.03912353515625,289.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,50501.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562997579574585,1.0,0.0,0.0,1.330962300300598,1.3309736251831057,1.1820203837942245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.96923828125,0.0,199.0630340576172,1895.4371337890625,0.0,742.9423217773438,0.4777200818061828,1.0,0.0,3.0,1.0,0.0
12076440,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.7627056241035461,0.243624210357666,0.2219161093235016,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.8748586773872375,0.3718154430389404,0.3546343147754669,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.9990000128746032,0.641462504863739,0.3890300393104553,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.758517861366272,0.2393979281187057,0.2298150807619094,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8704528808594,0.6542288064956665,0.1526831835508346,0.701099693775177,285.87420654296875,288.1151123046875,291.59747314453125,286.1177978515625,291.60009765625,297.0086669921875,285.8812866210937,1.0,0.4487540423870086,1.0,1.0,0.0,1.0,-2.276578187942505,2.276573896408081,4.169201019976754e-06,1.7586393356323242,0.4515430629253387,0.4515430629253387,0.0,108.5081558227539,105.0,13088.1005859375,-0.0,1094.27294921875,1.0,283.1499938964844,285.4690856933594,289.03912353515625,289.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,50501.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562997579574585,1.0,0.0,0.0,1.330962300300598,1.3309736251831057,1.1820203837942245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.96923828125,0.0,199.0630340576172,1895.4371337890625,0.0,742.9423217773438,0.4777200818061828,1.0,0.0,3.0,1.0,0.0
12076500,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7618411183357239,0.2428628355264663,0.2212149947881698,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94287109375,0.8738006353378296,0.3705930411815643,0.3534600436687469,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.9990000128746032,0.6410420536994934,0.3891330659389496,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.7574145197868347,0.2383986860513687,0.2288557589054107,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.6531775593757629,0.1519901156425476,0.697936475276947,285.9425354003906,288.1803894042969,291.5448303222656,286.0950012207031,291.5474548339844,297.0106811523437,285.9501953125,1.0,0.4477868378162384,1.0,1.0,0.0,1.0,-2.2694954872131348,2.269491195678711,4.143306796322577e-06,1.7531036138534546,0.4366524517536163,0.4366524517536163,0.0,108.3337860107422,105.0,12762.3408203125,-0.0,1086.0128173828125,1.0,283.1499938964844,285.5521240234375,289.0137634277344,289.93585205078125,293.1499938964844,293.1499938964844,283.1499938964844,49809.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547395944595337,1.0,0.0,0.0,1.251453518867493,1.2514644861221311,1.04501587827599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.370361328125,0.0,178.71717834472656,1895.4371337890625,0.0,706.6399536132812,0.4645130336284637,1.0,0.0,3.0,1.0,0.0
12076560,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.7606704831123352,0.2421513348817825,0.2205646783113479,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.8723659515380859,0.3694260120391845,0.3523465394973755,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.9990000128746032,0.6404638886451721,0.389801561832428,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.7560024261474609,0.2374371290206909,0.2279412299394607,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.6518628001213074,0.1513239592313766,0.6949380040168762,286.0157470703125,288.24560546875,291.49224853515625,286.07232666015625,291.494873046875,297.01287841796875,286.0238952636719,1.0,0.4471369981765747,1.0,1.0,0.0,1.0,-2.263477802276612,2.2634737491607666,4.121371148357866e-06,1.748398780822754,0.4218648970127105,0.4218648970127105,0.0,108.40792846679688,108.0,12434.166015625,-0.0,1079.8861083984375,1.0,283.1499938964844,285.6391296386719,288.9891052246094,289.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,49007.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463140606880188,1.0,0.0,0.0,1.175231695175171,1.1752421855926514,9.215956708885645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.024169921875,0.0,160.24913024902344,1895.4371337890625,0.0,671.39794921875,0.4516496360301971,1.0,0.0,3.0,1.0,0.0
12076620,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.7576784491539001,0.2408785372972488,0.2194179892539978,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.868668794631958,0.3672533631324768,0.3502921462059021,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764221191406,0.9990000128746032,0.638858437538147,0.3924586474895477,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.7525040507316589,0.2356191128492355,0.2262337505817413,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.6486640572547913,0.150067538022995,0.6893829703330994,286.1747741699219,288.3755798339844,291.3874206542969,286.02740478515625,291.3900451660156,297.017578125,286.183837890625,1.0,0.4466075301170349,1.0,1.0,0.0,1.0,-2.2540979385375977,2.254093647003174,4.087293746124487e-06,1.7410603761672974,0.3926993906497955,0.3926993906497955,0.0,109.14508056640624,111.0,11771.0791015625,-0.0,1072.7762451171875,1.0,283.1499938964844,285.8226013183594,288.9412536621094,289.8022766113281,293.1499938964844,293.1499938964844,283.1499938964844,47148.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290704965591431,1.0,0.0,0.0,1.0337462425231934,1.0337560176849363,7.130521595399841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.953857421875,0.0,128.65145874023438,1895.4371337890625,0.0,604.63330078125,0.4270870089530945,1.0,0.0,3.0,1.0,0.0
12076680,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732177734375,0.7576784491539001,0.2408785372972488,0.2194179892539978,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.868668794631958,0.3672533631324768,0.3502921462059021,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1764221191406,0.9990000128746032,0.638858437538147,0.3924586474895477,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.7525040507316589,0.2356191128492355,0.2262337505817413,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.6486640572547913,0.150067538022995,0.6893829703330994,286.1747741699219,288.3755798339844,291.3874206542969,286.02740478515625,291.3900451660156,297.017578125,286.183837890625,1.0,0.4466075301170349,1.0,1.0,0.0,1.0,-2.2540979385375977,2.254093647003174,4.087293746124487e-06,1.7410603761672974,0.3926993906497955,0.3926993906497955,0.0,109.14508056640624,111.0,11771.0791015625,-0.0,1072.7762451171875,1.0,283.1499938964844,285.8226013183594,288.9412536621094,289.8022766113281,293.1499938964844,293.1499938964844,283.1499938964844,47148.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290704965591431,1.0,0.0,0.0,1.0337462425231934,1.0337560176849363,7.130521595399841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.953857421875,0.0,128.65145874023438,1895.4371337890625,0.0,604.63330078125,0.4270870089530945,1.0,0.0,3.0,1.0,0.0
12076740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.7541324496269226,0.2397918105125427,0.2184607088565826,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34832763671875,0.8642487525939941,0.3652916550636291,0.3484577238559723,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.9990000128746032,0.6367347836494446,0.396418422460556,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460693359375,0.7484198808670044,0.2339300960302353,0.2246711999177932,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.6449840068817139,0.1489062160253524,0.6843582987785339,286.3479309082031,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.02264404296875,286.35772705078125,1.0,0.446882039308548,1.0,1.0,0.0,1.0,-2.247586488723755,2.24758243560791,4.063716914970428e-06,1.735960602760315,0.3642236590385437,0.3642236590385437,0.0,110.48086547851562,114.0,11099.3310546875,-0.0,1071.022216796875,1.0,283.1499938964844,286.0150756835937,288.8945617675781,289.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,45011.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113469362258911,1.0,0.0,0.0,0.907097101211548,0.9071062207221984,5.490362298132823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.2919921875,0.0,103.21443939208984,1895.4371337890625,0.0,542.9833374023438,0.4042663872241974,1.0,0.0,3.0,1.0,0.0
12076800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.7541324496269226,0.2397918105125427,0.2184607088565826,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34832763671875,0.8642487525939941,0.3652916550636291,0.3484577238559723,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.9990000128746032,0.6367347836494446,0.396418422460556,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460693359375,0.7484198808670044,0.2339300960302353,0.2246711999177932,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.6449840068817139,0.1489062160253524,0.6843582987785339,286.3479309082031,288.5046691894531,291.2833251953125,285.9831848144531,291.2859191894531,297.02264404296875,286.35772705078125,1.0,0.446882039308548,1.0,1.0,0.0,1.0,-2.247586488723755,2.24758243560791,4.063716914970428e-06,1.735960602760315,0.3642236590385437,0.3642236590385437,0.0,110.48086547851562,114.0,11099.3310546875,-0.0,1071.022216796875,1.0,283.1499938964844,286.0150756835937,288.8945617675781,289.71490478515625,293.1499938964844,293.1499938964844,283.1499938964844,45011.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113469362258911,1.0,0.0,0.0,0.907097101211548,0.9071062207221984,5.490362298132823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.2919921875,0.0,103.21443939208984,1895.4371337890625,0.0,542.9833374023438,0.4042663872241974,1.0,0.0,3.0,1.0,0.0
12076860,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306701660156,0.7503162622451782,0.2388813346624374,0.2176766395568847,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328674316406,0.8594523072242737,0.3635321855545044,0.3468298316001892,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.534423828125,0.9990000128746032,0.6342182159423828,0.4012629389762878,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304870605469,0.7440318465232849,0.232359230518341,0.2232365757226944,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267639160156,0.6410701274871826,0.1478326618671417,0.6798031330108643,286.5324401855469,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0279541015625,286.54278564453125,1.0,0.4477534592151642,1.0,1.0,0.0,1.0,-2.243312120437622,2.2433080673217773,4.048269147460815e-06,1.732607126235962,0.3365921676158905,0.3365921676158905,0.0,112.2464370727539,102.0,10421.873046875,-0.0,1073.2686767578125,1.0,283.1499938964844,286.2131652832031,288.84490966796875,289.6195678710937,293.1499938964844,293.1499938964844,283.1499938964844,42652.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925068616867065,1.0,0.0,0.0,0.7948542833328247,0.794862687587738,4.2156880653010376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.23046875,0.0,82.78669738769531,1895.4371337890625,0.0,484.4651489257813,0.3833906650543213,1.0,0.0,3.0,1.0,0.0
12076920,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5306701660156,0.7503162622451782,0.2388813346624374,0.2176766395568847,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328674316406,0.8594523072242737,0.3635321855545044,0.3468298316001892,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.534423828125,0.9990000128746032,0.6342182159423828,0.4012629389762878,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304870605469,0.7440318465232849,0.232359230518341,0.2232365757226944,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267639160156,0.6410701274871826,0.1478326618671417,0.6798031330108643,286.5324401855469,288.6324768066406,291.1802673339844,285.9399108886719,291.1828308105469,297.0279541015625,286.54278564453125,1.0,0.4477534592151642,1.0,1.0,0.0,1.0,-2.243312120437622,2.2433080673217773,4.048269147460815e-06,1.732607126235962,0.3365921676158905,0.3365921676158905,0.0,112.2464370727539,102.0,10421.873046875,-0.0,1073.2686767578125,1.0,283.1499938964844,286.2131652832031,288.84490966796875,289.6195678710937,293.1499938964844,293.1499938964844,283.1499938964844,42652.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925068616867065,1.0,0.0,0.0,0.7948542833328247,0.794862687587738,4.2156880653010376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.23046875,0.0,82.78669738769531,1895.4371337890625,0.0,484.4651489257813,0.3833906650543213,1.0,0.0,3.0,1.0,0.0
12076980,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.713623046875,0.7521299719810486,0.2381018847227096,0.2168882191181183,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156982421875,0.8612911105155945,0.3619225621223449,0.3452178835868835,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.9990000128746032,0.632470428943634,0.3968173563480377,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71343994140625,0.7450793981552124,0.2308738827705383,0.221749871969223,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098999023437,0.6418673396110535,0.1468209624290466,0.6748749017715454,286.7153015136719,288.75860595703125,291.0785217285156,285.8977355957031,291.0810852050781,297.033203125,286.7250061035156,1.0,0.4436628222465515,1.0,1.0,0.0,1.0,-2.2273974418640137,2.227393388748169,3.991487574239727e-06,1.72038996219635,0.3097380995750427,0.3097380995750427,0.0,110.04586029052734,105.0,9718.0576171875,-0.0,1048.2288818359375,1.0,283.1499938964844,286.40655517578125,288.78961181640625,289.5143127441406,293.1499938964844,293.1499938964844,283.1499938964844,40242.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709301292896271,1.0,0.0,0.0,0.6966897249221802,0.6966975331306458,3.238711698827501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.795654296875,0.0,66.60399627685547,1895.4371337890625,0.0,425.3229675292969,0.3645226061344147,1.0,0.0,3.0,1.0,0.0
12077040,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.713623046875,0.7521299719810486,0.2381018847227096,0.2168882191181183,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156982421875,0.8612911105155945,0.3619225621223449,0.3452178835868835,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.9990000128746032,0.632470428943634,0.3968173563480377,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71343994140625,0.7450793981552124,0.2308738827705383,0.221749871969223,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098999023437,0.6418673396110535,0.1468209624290466,0.6748749017715454,286.7153015136719,288.75860595703125,291.0785217285156,285.8977355957031,291.0810852050781,297.033203125,286.7250061035156,1.0,0.4436628222465515,1.0,1.0,0.0,1.0,-2.2273974418640137,2.227393388748169,3.991487574239727e-06,1.72038996219635,0.3097380995750427,0.3097380995750427,0.0,110.04586029052734,105.0,9718.0576171875,-0.0,1048.2288818359375,1.0,283.1499938964844,286.40655517578125,288.78961181640625,289.5143127441406,293.1499938964844,293.1499938964844,283.1499938964844,40242.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709301292896271,1.0,0.0,0.0,0.6966897249221802,0.6966975331306458,3.238711698827501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.795654296875,0.0,66.60399627685547,1895.4371337890625,0.0,425.3229675292969,0.3645226061344147,1.0,0.0,3.0,1.0,0.0
12077100,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8030700683594,0.7525899410247803,0.2377581894397735,0.2165459394454956,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.8616633415222168,0.3611673712730407,0.3444701731204986,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.80670166015625,0.9990000128746032,0.6323075294494629,0.3954404592514038,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028869628906,0.7451515793800354,0.2301646173000335,0.2210482358932495,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992553710937,0.6418938636779785,0.1463569402694702,0.6726195216178894,286.8048095703125,288.8209533691406,291.0282592773437,285.87713623046875,291.0307922363281,297.0359802246094,286.8148498535156,1.0,0.4425365626811981,1.0,1.0,0.0,1.0,-2.220874309539795,2.2208704948425293,3.968051260017091e-06,1.7152140140533447,0.2965669631958008,0.2965669631958008,0.0,109.3166732788086,105.0,9372.2333984375,-0.0,1038.7164306640625,1.0,283.1499938964844,286.4993591308594,288.7618408203125,289.46063232421875,293.1499938964844,293.1499938964844,283.1499938964844,39061.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590389132499695,1.0,0.0,0.0,0.6525080800056458,0.6525156497955322,2.8409608887614013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2833.89794921875,0.0,59.85116958618164,1895.4371337890625,0.0,395.9105529785156,0.3558302819728851,1.0,0.0,3.0,1.0,0.0
12077160,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.752459704875946,0.2374404817819595,0.2162450700998306,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8966369628906,0.8613261580467224,0.3604415953159332,0.3437687754631042,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.9990000128746032,0.6322028040885925,0.3951029479503631,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.7446443438529968,0.2294756770133972,0.2203838527202606,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.6414408683776855,0.1459177583456039,0.6705726981163025,286.8962097167969,288.8827209472656,290.9784545898437,285.8569030761719,290.98095703125,297.0388488769531,286.9063415527344,1.0,0.4417738616466522,1.0,1.0,0.0,1.0,-2.2160067558288574,2.2160027027130127,3.950695372623159e-06,1.7114017009735107,0.2836204171180725,0.2836204171180725,0.0,109.0429458618164,108.0,9035.5625,-0.0,1032.66845703125,1.0,283.1499938964844,286.59185791015625,288.735107421875,289.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,37907.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465212821960449,1.0,0.0,0.0,0.6115259528160095,0.6115332245826721,2.495302808824817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.709228515625,0.0,53.87750625610352,1895.4371337890625,0.0,367.1128845214844,0.3476190567016601,1.0,0.0,3.0,1.0,0.0
12077220,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.7512114644050598,0.2368698120117187,0.2157314121723175,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789489746094,0.8594669699668884,0.3590751588344574,0.3424736857414245,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804443359375,0.9990000128746032,0.6318445205688477,0.3962025046348572,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.7426599264144897,0.2281451225280761,0.2191316783428192,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.6397326588630676,0.1450888514518737,0.6668683290481567,287.0785217285156,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0444030761719,287.08856201171875,1.0,0.4411913454532623,1.0,1.0,0.0,1.0,-2.209198474884033,2.209194660186768,3.9264837141672615e-06,1.7060668468475342,0.2583482563495636,0.2583482563495636,0.0,109.2696762084961,111.0,8385.1455078125,-0.0,1026.5416259765625,1.0,283.1499938964844,286.7723999023437,288.687255859375,289.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,35714.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203404784202575,1.0,0.0,0.0,0.5383785367012024,0.5383853316307068,1.9340554047175832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.277099609375,0.0,43.92026901245117,1895.4371337890625,0.0,313.04168701171875,0.3325668275356293,1.0,0.0,3.0,1.0,0.0
12077280,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.7512114644050598,0.2368698120117187,0.2157314121723175,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789489746094,0.8594669699668884,0.3590751588344574,0.3424736857414245,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804443359375,0.9990000128746032,0.6318445205688477,0.3962025046348572,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.7426599264144897,0.2281451225280761,0.2191316783428192,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.6397326588630676,0.1450888514518737,0.6668683290481567,287.0785217285156,289.00439453125,290.8803405761719,285.817626953125,290.8828125,297.0444030761719,287.08856201171875,1.0,0.4411913454532623,1.0,1.0,0.0,1.0,-2.209198474884033,2.209194660186768,3.9264837141672615e-06,1.7060668468475342,0.2583482563495636,0.2583482563495636,0.0,109.2696762084961,111.0,8385.1455078125,-0.0,1026.5416259765625,1.0,283.1499938964844,286.7723999023437,288.687255859375,289.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,35714.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203404784202575,1.0,0.0,0.0,0.5383785367012024,0.5383853316307068,1.9340554047175832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.277099609375,0.0,43.92026901245117,1895.4371337890625,0.0,313.04168701171875,0.3325668275356293,1.0,0.0,3.0,1.0,0.0
12077340,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.7489750981330872,0.236358493566513,0.2153050601482391,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.256591796875,0.8564409613609314,0.3578036427497864,0.3413026630878448,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.9990000128746032,0.6310364007949829,0.3991165459156036,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.7397058606147766,0.2268501073122024,0.2179489880800247,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507629394531,0.6372111439704895,0.1442936509847641,0.6634907722473145,287.2561950683594,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.0495300292969,287.2659606933594,1.0,0.4415665864944458,1.0,1.0,0.0,1.0,-2.205300807952881,2.205296754837036,3.912654847226804e-06,1.7030105590820312,0.2338519245386123,0.2338519245386123,0.0,110.2910614013672,99.0,7765.9892578125,-0.0,1026.3966064453125,1.0,283.1499938964844,286.9434509277344,288.6478271484375,289.2227783203125,293.1499938964844,293.1499938964844,283.1499938964844,33687.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937792479991913,1.0,0.0,0.0,0.4755542576313019,0.4773988127708435,1.5090151350705128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2333.901123046875,0.0,36.23426055908203,1895.4371337890625,0.0,264.8890686035156,0.3192229568958282,1.0,0.0,3.0,1.0,0.0
