time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077400,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.7489750981330872,0.236358493566513,0.2153050601482391,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.256591796875,0.8564409613609314,0.3578036427497864,0.3413026630878448,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.9990000128746032,0.6310364007949829,0.3991165459156036,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.7397058606147766,0.2268501073122024,0.2179489880800247,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2507629394531,0.6372111439704895,0.1442936509847641,0.6634907722473145,287.2561950683594,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.0495300292969,287.2659606933594,1.0,0.4415665864944458,1.0,1.0,0.0,1.0,-2.205300807952881,2.205296754837036,3.912654847226804e-06,1.7030105590820312,0.2338519245386123,0.2338519245386123,0.0,110.2910614013672,99.0,7765.9892578125,-0.0,1026.3966064453125,1.0,283.1499938964844,286.9434509277344,288.6478271484375,289.2227783203125,293.1499938964844,293.1499938964844,283.1499938964844,33687.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937792479991913,1.0,0.0,0.0,0.4755542576313019,0.4773988127708435,1.5090151350705128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2333.901123046875,0.0,36.23426055908203,1895.4371337890625,0.0,264.8890686035156,0.3192229568958282,1.0,0.0,3.0,1.0,0.0
12077460,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41162109375,0.7514331340789795,0.2359051406383514,0.2148242741823196,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41357421875,0.8589972257614136,0.3566706776618957,0.3401548564434051,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149780273437,0.9990000128746032,0.6306427717208862,0.3941746056079864,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.411376953125,0.7413079738616943,0.225652277469635,0.2167464196681976,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079895019531,0.6386157870292664,0.1435547024011612,0.6598312854766846,287.4132080078125,289.22979736328125,290.69854736328125,285.7473449707031,290.700927734375,297.05377197265625,287.4223937988281,1.0,0.4376658201217651,1.0,1.0,0.0,1.0,-2.191581964492798,2.191578149795532,3.864593509206316e-06,1.6924948692321775,0.2119374722242355,0.2119374722242355,0.0,107.98016357421876,99.0,7188.12841796875,-0.0,1003.8143310546876,1.0,283.1499938964844,287.091796875,288.6204833984375,289.1563720703125,293.1499938964844,293.1499938964844,283.1499938964844,31600.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703840672969818,1.0,0.0,0.0,0.4230388104915619,0.4678046703338623,1.1941362565437432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2178.020751953125,0.0,33.09820556640625,1895.4371337890625,0.0,226.30503845214844,0.308563768863678,1.0,0.0,3.0,1.0,0.0
12077520,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.7518407702445984,0.2358670681715011,0.2147788107395172,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267578125,0.859447717666626,0.35657399892807,0.3400517404079437,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281616210937,0.9990000128746032,0.6306883692741394,0.3934274613857269,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245910644531,0.7416310906410217,0.2255484908819198,0.2166369706392288,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212341308594,0.6388967633247375,0.1434910893440246,0.6594904065132141,287.4263916015625,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0541381835937,287.4355163574219,1.0,0.4371880292892456,1.0,1.0,0.0,1.0,-2.1899657249450684,2.1899619102478027,3.858930995193077e-06,1.6912431716918943,0.2100562155246734,0.2100562155246734,0.0,107.64562225341795,102.0,7138.34375,-0.0,1000.9384155273438,1.0,283.1499938964844,287.1042785644531,288.6182861328125,289.1507568359375,293.1499938964844,293.1499938964844,283.1499938964844,31420.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684178292751312,1.0,0.0,0.0,0.4187634587287903,0.4683184325695038,1.170121599614049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2162.864013671875,0.0,32.934547424316406,1895.4371337890625,0.0,223.1742706298828,0.3077130615711212,1.0,0.0,3.0,1.0,0.0
12077580,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58624267578125,0.7528887987136841,0.2354163825511932,0.2143317759037017,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.58807373046875,0.8602999448776245,0.355402410030365,0.3388992249965668,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893859863281,0.9990000128746032,0.6315250396728516,0.3909159004688263,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58599853515625,0.7417782545089722,0.2242738008499145,0.2153903692960739,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.582763671875,0.6390686631202698,0.1427247524261474,0.6558335423469543,287.58770751953125,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0592346191406,287.59649658203125,1.0,0.4351457357406616,1.0,1.0,0.0,1.0,-2.179128646850586,2.1791248321533203,3.820819074462634e-06,1.6826961040496826,0.1868764609098434,0.1868764609098434,0.0,106.36566162109376,105.0,6554.07177734375,-0.0,985.334716796875,1.0,283.1499938964844,287.2537536621094,288.58941650390625,289.0791015625,293.1499938964844,293.1499938964844,283.1499938964844,29380.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344139963388443,1.0,0.0,0.0,0.3700469136238098,0.4746483862400055,9.180507021255836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.75439453125,0.0,31.097755432128903,1895.4371337890625,0.0,185.3220672607422,0.2979728877544403,1.0,0.0,3.0,1.0,0.0
12077640,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58624267578125,0.7528887987136841,0.2354163825511932,0.2143317759037017,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.58807373046875,0.8602999448776245,0.355402410030365,0.3388992249965668,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5893859863281,0.9990000128746032,0.6315250396728516,0.3909159004688263,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58599853515625,0.7417782545089722,0.2242738008499145,0.2153903692960739,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.582763671875,0.6390686631202698,0.1427247524261474,0.6558335423469543,287.58770751953125,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0592346191406,287.59649658203125,1.0,0.4351457357406616,1.0,1.0,0.0,1.0,-2.179128646850586,2.1791248321533203,3.820819074462634e-06,1.6826961040496826,0.1868764609098434,0.1868764609098434,0.0,106.36566162109376,105.0,6554.07177734375,-0.0,985.334716796875,1.0,283.1499938964844,287.2537536621094,288.58941650390625,289.0791015625,293.1499938964844,293.1499938964844,283.1499938964844,29380.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344139963388443,1.0,0.0,0.0,0.3700469136238098,0.4746483862400055,9.180507021255836e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1980.75439453125,0.0,31.097755432128903,1895.4371337890625,0.0,185.3220672607422,0.2979728877544403,1.0,0.0,3.0,1.0,0.0
12077700,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6626281738281,0.7526416778564453,0.2351884841918945,0.2141307890415191,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.66436767578125,0.859821617603302,0.3548225462436676,0.3383544385433197,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.9990000128746032,0.6318469047546387,0.3909467756748199,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.662353515625,0.7411112785339355,0.223633125424385,0.2147892713546753,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6592712402344,0.6385213136672974,0.1423408389091491,0.6541240811347961,287.6640014648437,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0618896484375,287.67236328125,1.0,0.4346697926521301,1.0,1.0,0.0,1.0,-2.1754932403564453,2.17548942565918,3.8081216189311817e-06,1.6798536777496338,0.175484761595726,0.175484761595726,0.0,106.27318572998048,105.0,6284.05126953125,-0.0,981.3783569335938,1.0,283.1499938964844,287.3240966796875,288.5762023925781,289.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,28501.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301852345466614,1.0,0.0,0.0,0.348673403263092,0.4767016768455505,8.271408447058093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1896.7481689453125,0.0,30.249765396118164,1895.4371337890625,0.0,163.81314086914062,0.2936620116233825,1.0,0.0,3.0,1.0,0.0
12077760,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.7520140409469604,0.2349484711885452,0.2139311730861663,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.8589032888412476,0.3542351126670837,0.3378158807754516,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.9990000128746032,0.6320107579231262,0.3915944397449493,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7346496582031,0.7400816082954407,0.2229808866977691,0.2141897976398468,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.6376595497131348,0.1419474929571151,0.6524306535720825,287.7362060546875,289.4591369628906,290.5135803222656,285.6802978515625,290.51580810546875,297.06427001953125,287.7441101074219,1.0,0.434486985206604,1.0,1.0,0.0,1.0,-2.1726295948028564,2.172625780105591,3.79813809558982e-06,1.6776167154312134,0.1641872525215149,0.1641872525215149,0.0,106.43952178955078,108.0,6028.06640625,-0.0,979.1546630859376,1.0,283.1499938964844,287.3916015625,288.5671691894531,289.0141296386719,293.1499938964844,293.1499938964844,283.1499938964844,27703.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315413624048233,1.0,0.0,0.0,0.3289758861064911,0.4781288802623749,7.53652695806295e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.466796875,0.0,29.44732666015625,1895.4371337890625,0.0,140.79660034179688,0.2896780669689178,1.0,0.0,3.0,1.0,0.0
12077820,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.7498143315315247,0.2344087362289428,0.2135080099105835,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682861328125,0.8559874296188354,0.3530105948448181,0.3367243707180023,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8693542480469,0.9990000128746032,0.631727397441864,0.3944015800952911,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665771484375,0.7371259927749634,0.2216193974018097,0.2129678428173065,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.6351518034934998,0.1411145627498626,0.6489750742912292,287.86798095703125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0676574707031,287.8749694824219,1.0,0.4348105490207672,1.0,1.0,0.0,1.0,-2.168562412261963,2.1685585975646973,3.7839961350982776e-06,1.674447536468506,0.1417887657880783,0.1417887657880783,0.0,107.40452575683594,111.0,5555.42138671875,-0.0,978.6959228515624,1.0,283.1499938964844,287.5196533203125,288.59307861328125,288.9799194335937,293.1499938964844,293.1499938964844,283.1499938964844,26312.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895216643810272,1.0,0.0,0.0,0.2938446402549743,0.4799453318119049,6.404555996653016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.4232177734375,0.0,28.00024032592773,1895.4371337890625,0.0,73.51896667480469,0.2825782299041748,1.0,0.0,3.0,1.0,0.0
12077880,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.7498143315315247,0.2344087362289428,0.2135080099105835,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682861328125,0.8559874296188354,0.3530105948448181,0.3367243707180023,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8693542480469,0.9990000128746032,0.631727397441864,0.3944015800952911,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665771484375,0.7371259927749634,0.2216193974018097,0.2129678428173065,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.6351518034934998,0.1411145627498626,0.6489750742912292,287.86798095703125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0676574707031,287.8749694824219,1.0,0.4348105490207672,1.0,1.0,0.0,1.0,-2.168562412261963,2.1685585975646973,3.7839961350982776e-06,1.674447536468506,0.1417887657880783,0.1417887657880783,0.0,107.40452575683594,111.0,5555.42138671875,-0.0,978.6959228515624,1.0,283.1499938964844,287.5196533203125,288.59307861328125,288.9799194335937,293.1499938964844,293.1499938964844,283.1499938964844,26312.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895216643810272,1.0,0.0,0.0,0.2938446402549743,0.4799453318119049,6.404555996653016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1673.4232177734375,0.0,28.00024032592773,1895.4371337890625,0.0,73.51896667480469,0.2825782299041748,1.0,0.0,3.0,1.0,0.0
12077940,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.7466511130332947,0.0,0.2130205035209655,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.8519896864891052,0.0,0.3355744183063507,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.9990000128746032,0.0,0.3987554609775543,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.7332513928413391,0.0,0.2116804271936416,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.6318341493606567,0.0,0.6452950835227966,287.9836120605469,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0687866210937,287.9897155761719,0.0,0.0,1.0,1.0,0.0,1.0,-2.165858030319214,2.165854215621948,3.7746294765383936e-06,1.6723527908325195,0.0,0.0,0.0,109.0197982788086,60.0,5130.091796875,-0.0,981.9821166992188,0.0,283.1499938964844,287.6413269042969,288.6950378417969,289.0512084960937,293.1499938964844,293.1499938964844,278.1499938964844,25145.11328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2634086310863495,0.4811781942844391,5.552413639975384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,26.764448165893555,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825744628906,0.7466511130332947,0.0,0.2130205035209655,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.8519896864891052,0.0,0.3355744183063507,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.9990000128746032,0.0,0.3987554609775543,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.7332513928413391,0.0,0.2116804271936416,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.6318341493606567,0.0,0.6452950835227966,287.9836120605469,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0687866210937,287.9897155761719,0.0,0.0,1.0,1.0,0.0,1.0,-2.165858030319214,2.165854215621948,3.7746294765383936e-06,1.6723527908325195,0.0,0.0,0.0,109.0197982788086,60.0,5130.091796875,-0.0,981.9821166992188,0.0,283.1499938964844,287.6413269042969,288.6950378417969,289.0512084960937,293.1499938964844,293.1499938964844,278.1499938964844,25145.11328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2634086310863495,0.4811781942844391,5.552413639975384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,26.764448165893555,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.3784306347370147,0.0,0.0006718454533256,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.3784306347370147,0.0,0.0007074865279719,297.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.3784306347370147,0.0,0.0005225472850725,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450134277344,0.3784306347370147,0.0,0.0007074853638187,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,0.0033560055308043,288.0571594238281,294.1499938964844,290.31121826171875,285.6148376464844,290.3448791503906,296.7398681640625,286.861572265625,0.0,0.0,0.8006010055541992,0.8006010055541992,0.1993990093469619,1.0,-0.0071596694178879,0.0072053340263664,-4.566484858514741e-05,-0.0090022375807166,0.0,0.0,0.0,-0.0376202501356601,60.0,960.4498901367188,-0.0,-3.49496622220613e-06,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,1.887674443423748e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7919529182448653e-14,4.5148621305316286e-14,3.3430995594819317e-20,2.3174349939036887e-10,2.3174326346797606e-10,2.4583876626502947e-16,0.0,0.0,-0.0,0.0,0.0,1.7542983844283413e-23,7.7625011996116045e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.000859958352521,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.0010761200683191,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457763671875,0.0,0.0,0.0005131624056957,297.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433959960937,0.0,0.0,0.0008588800556026,297.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,0.0027601495385169,288.0540771484375,294.1499938964844,290.27227783203125,285.603271484375,290.3415222167969,296.2416076660156,286.23077392578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071434169076383,0.006944210268557,0.000199206668185,-0.009203684516251,0.0,0.0,0.0,-0.0379850193858146,60.0,359.63153076171875,-0.0,-3.6165470191917848e-06,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3219783434988203e-26,-2.372036487042353e-26,-1.77472683954944e-29,3.5231396591047375e-18,3.5206436416063595e-18,2.4960518296053562e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,0.0001169690076494,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04254150390625,0.0,0.0,0.0001355111016891,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0001216189266415,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,0.000121763208881,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,0.000537907006219,288.051025390625,294.1499938964844,290.2335205078125,285.5920104980469,290.3353271484375,295.6246337890625,286.0313720703125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001330790692009,0.0024292930029332,-0.0010985023109242,-0.0121894488111138,0.0,0.0,0.0,-0.0085324635729193,60.0,136.8478546142578,-0.0,-1.0495625701878453e-07,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467607571345036e-37,2.0071152152776136e-37,4.4009277661477713e-38,1.113721954413792e-20,9.085188816166291e-21,2.0520313338168002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.452800441067666e-05,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,9.984852658817545e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409851074219,0.0,0.0,7.42815900593996e-05,297.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.950752428267152e-05,297.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.000471036764793,288.0497436523437,294.1499938964844,290.1948547363281,285.5809936523437,290.33416748046875,294.9993591308594,285.9878234863281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010072856675833,0.0006350597832351,0.0003722258552443,-0.0141495876014232,0.0,0.0,0.0,-0.0076085026375949,60.0,51.82885360717773,-0.0,-6.916617678598413e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.904544625136861e-44,6.025583396596713e-44,3.0828566215145976e-44,-6.693952240840058e-21,-3.4373223782763965e-21,-3.256630266460444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.394989319844171e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,9.893675451166928e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04010009765625,0.0,0.0,7.307936903089285e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,9.893339301925153e-05,297.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,0.0004692879738286,288.04840087890625,294.1499938964844,290.15625,285.5702209472656,290.332763671875,294.4408874511719,286.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011189151555,2.8434669729904272e-08,0.001001090509817,-0.0147610222920775,0.0,0.0,0.0,-0.0077856183052062,60.0,20.563623428344727,-0.0,-6.834184773651941e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.821798901403167e-21,-3.4117524807082786e-21,-3.410046420694888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.39389647101052e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398254394531,0.0,0.0,9.892247908283024e-05,298.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,7.306399493245408e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,9.892220259644092e-05,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,0.0004692438233178,288.0469665527344,294.1499938964844,290.11773681640625,285.5596618652344,290.3310241699219,293.9431457519531,286.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.231727600097656,-0.0,-6.832598842265726e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.82300412940505e-21,-3.411510142638195e-21,-3.411493986766856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.392793435836212e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.891083027468994e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,7.305534381885082e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.891059016808867e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,0.0004691888170782,288.04376220703125,294.1499938964844,290.0409240722656,285.53924560546875,290.3265380859375,293.1022033691406,286.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.5292320251464844,-0.0,-6.83096743614442e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823015438514988e-21,-3.411507719257494e-21,-3.411507719257494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.392793435836212e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,9.891083027468994e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,7.305534381885082e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365600585937,0.0,0.0,9.891059016808867e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,0.0004691888170782,288.04376220703125,294.1499938964844,290.0409240722656,285.53924560546875,290.3265380859375,293.1022033691406,286.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.5292320251464844,-0.0,-6.83096743614442e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823015438514988e-21,-3.411507719257494e-21,-3.411507719257494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.391793719260022e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,9.890030196402222e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,7.304756582016125e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.890006185742096e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0004691388749051,288.0401306152344,294.1499938964844,289.9643859863281,285.51959228515625,290.32080078125,292.4289245605469,286.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.7385094165802,-0.0,-6.829486665083095e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.391793719260022e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,9.890030196402222e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,7.304756582016125e-05,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.890006185742096e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0004691388749051,288.0401306152344,294.1499938964844,289.9643859863281,285.51959228515625,290.32080078125,292.4289245605469,286.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207616505566e-09,0.0010008332319557,-0.0146723575890064,0.0,0.0,0.0,-0.0077685378491878,60.0,2.7385094165802,-0.0,-6.829486665083095e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.390927880303934e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,9.889118518913163e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,7.304082828341052e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,9.8890952358488e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,0.0004690956557169,288.0361633300781,294.1499938964844,289.88818359375,285.5007019042969,290.3138122558594,291.88629150390625,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630802989006,60.0,2.5573320388793945,-0.0,-6.828202003816841e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.390927880303934e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,9.889118518913163e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,7.304082828341052e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,9.8890952358488e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,0.0004690956557169,288.0361633300781,294.1499938964844,289.88818359375,285.5007019042969,290.3138122558594,291.88629150390625,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.9511995331718034e-09,0.0010007390519604,-0.014643520116806,0.0,0.0,0.0,-0.0077630802989006,60.0,2.5573320388793945,-0.0,-6.828202003816841e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.390231571160256e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.888384374789894e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,7.303540769498795e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.888361091725528e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,0.0004690608475357,288.0318298339844,294.1499938964844,289.8122863769531,285.482421875,290.3055725097656,291.4455261230469,286.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,2.449971437454224,-0.0,-6.82716319033716e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,9.390231571160256e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,9.888384374789894e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0288391113281,0.0,0.0,7.303540769498795e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.888361091725528e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,0.0004690608475357,288.0318298339844,294.1499938964844,289.8122863769531,285.482421875,290.3055725097656,291.4455261230469,286.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201951429247,0.0,0.0,0.0,-0.0077586662955582,60.0,2.449971437454224,-0.0,-6.82716319033716e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.027099609375,0.0,0.0,9.38995653996244e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,9.888094791676848e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,7.303326128749177e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,9.888071508612484e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254211425781,0.0,0.0,0.0004690471105277,288.029541015625,294.1499938964844,289.7744445800781,285.4734802246094,290.301025390625,291.2562255859375,286.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.4015557765960693,-0.0,-6.826750365007683e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.389734623255208e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,9.887861233437434e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,7.303154416149482e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.88783867796883e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,0.0004690360510721,288.0271911621094,294.1499938964844,289.7366638183594,285.4646911621094,290.2961730957031,291.0843811035156,286.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.354580402374268,-0.0,-6.82641569937914e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,9.389467595610768e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.887579653877764e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,7.302945596165955e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,9.8875563708134e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,0.000469022692414,288.0223083496094,294.1499938964844,289.661376953125,285.44744873046875,290.2855834960937,290.7850646972656,286.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.26375150680542,-0.0,-6.826001452964192e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,9.389467595610768e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.887579653877764e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,7.302945596165955e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,9.8875563708134e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,0.000469022692414,288.0223083496094,294.1499938964844,289.661376953125,285.44744873046875,290.2855834960937,290.7850646972656,286.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.26375150680542,-0.0,-6.826001452964192e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.38945304369554e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.887563646771014e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,7.302933954633772e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,9.88754109130241e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,0.0004690219648182,288.0171203613281,294.1499938964844,289.5863647460937,285.4306030273437,290.2738342285156,290.5343322753906,286.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.1764044761657715,-0.0,-6.825955267686369e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.38945304369554e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.887563646771014e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,7.302933954633772e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,9.88754109130241e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,0.0004690219648182,288.0171203613281,294.1499938964844,289.5863647460937,285.4306030273437,290.2738342285156,290.5343322753906,286.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.1764044761657715,-0.0,-6.825955267686369e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,9.38971061259508e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.887835767585784e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,7.303134771063924e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.88781321211718e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0004690348869189,288.01171875,294.1499938964844,289.5116577148437,285.4140930175781,290.260986328125,290.3214416503906,286.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.09212589263916,-0.0,-6.826305565255097e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,9.38971061259508e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.887835767585784e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,7.303134771063924e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.88781321211718e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,0.0004690348869189,288.01171875,294.1499938964844,289.5116577148437,285.4140930175781,290.260986328125,290.3214416503906,286.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.09212589263916,-0.0,-6.826305565255097e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.390256309416144e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,9.888409840641545e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,7.303558231797069e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,9.88838728517294e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0004690621281042,288.006103515625,294.1499938964844,289.4372863769531,285.3978271484375,290.2470397949219,290.13824462890625,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.0106418132781982,-0.0,-6.82707437249519e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.390256309416144e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,9.888409840641545e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,7.303558231797069e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,9.88838728517294e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0004690621281042,288.006103515625,294.1499938964844,289.4372863769531,285.3978271484375,290.2470397949219,290.13824462890625,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.0106418132781982,-0.0,-6.82707437249519e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.390639752382413e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093078613281,0.0,0.0,9.888812928693368e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,7.30385581846349e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,9.888791100820526e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00701904296875,0.0,0.0,0.0004690812784247,288.00323486328125,294.1499938964844,289.4001770019531,285.3897705078125,290.2396850585937,290.0557556152344,286.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,1.970875024795532,-0.0,-6.827620069316255e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
