time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079560,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,9.391097410116343e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,9.88929532468319e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00665283203125,0.0,0.0,7.304212340386584e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.889273496810348e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.0,0.0,0.0004691041540354,288.00030517578125,294.1499938964844,289.3631896972656,285.3817443847656,290.2320251464844,289.9783935546875,286.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,1.9317213296890257,-0.0,-6.828273768633153e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,9.392236825078726e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,9.890495130093768e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.305098552023992e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.890473302220926e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0004691610811278,287.9942932128906,294.1499938964844,289.2893981933594,285.3657531738281,290.2159729003906,289.8367614746094,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.855152606964112,-0.0,-6.829907306382665e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,9.392236825078726e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,9.890495130093768e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.305098552023992e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.890473302220926e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,0.0004691610811278,287.9942932128906,294.1499938964844,289.2893981933594,285.3657531738281,290.2159729003906,289.8367614746094,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.855152606964112,-0.0,-6.829907306382665e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.393671643920244e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,9.892004891298713e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,7.306213228730485e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.89198379102163e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0004692327347584,287.9881591796875,294.1499938964844,289.2159118652344,285.3498229980469,290.1988830566406,289.70953369140625,286.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.780755639076233,-0.0,-6.831970011944577e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.393671643920244e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985046386719,0.0,0.0,9.892004891298713e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979553222656,0.0,0.0,7.306213228730485e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.89198379102163e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,0.0004692327347584,287.9881591796875,294.1499938964844,289.2159118652344,285.3498229980469,290.1988830566406,289.70953369140625,286.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.780755639076233,-0.0,-6.831970011944577e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,9.395390225108712e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,9.89381514955312e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,7.30754982214421e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.89379404927604e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99176025390625,0.0,0.0,0.000469318620162,287.9818725585937,294.1499938964844,289.1427307128906,285.3338623046875,290.1808166503906,289.5936584472656,286.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.708364963531494,-0.0,-6.834447674464172e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,9.395390225108712e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99395751953125,0.0,0.0,9.89381514955312e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,7.30754982214421e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.89379404927604e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99176025390625,0.0,0.0,0.000469318620162,287.9818725585937,294.1499938964844,289.1427307128906,285.3338623046875,290.1808166503906,289.5936584472656,286.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.708364963531494,-0.0,-6.834447674464172e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.397377289133146e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.895906987367198e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,7.309095235541463e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,9.895886614685878e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,0.0004694178642239,287.9754333496094,294.1499938964844,289.0698547363281,285.3177795410156,290.1617431640625,289.4866943359375,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.6378296613693235,-0.0,-6.8373154249457e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.397377289133146e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,9.895906987367198e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,7.309095235541463e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,9.895886614685878e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,0.0004694178642239,287.9754333496094,294.1499938964844,289.0698547363281,285.3177795410156,290.1617431640625,289.4866943359375,286.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.6378296613693235,-0.0,-6.8373154249457e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,9.398463589604944e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,9.897051495499908e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,7.30993997422047e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,9.897031122818588e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,0.0004694721428677,287.97216796875,294.1499938964844,289.03350830078125,285.3096923828125,290.15185546875,289.4359436035156,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.6032170057296753,-0.0,-6.838885013848994e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.399608097737656e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,9.898256394080818e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9840087890625,0.0,0.0,7.310829823836684e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,9.898236021399498e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823913574219,0.0,0.0,0.0004695293318945,287.9689025878906,294.1499938964844,288.9972839355469,285.3015441894531,290.1417236328125,289.38677978515625,286.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.569018006324768,-0.0,-6.84053986788058e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.402054274687544e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.90083208307624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.312732486752793e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.90081171039492e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,0.0004696515097748,287.9622497558594,294.1499938964844,288.92498779296875,285.2850646972656,290.1207580566406,289.29248046875,286.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.50179922580719,-0.0,-6.844077660161929e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.402054274687544e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.90083208307624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.312732486752793e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,9.90081171039492e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,0.0004696515097748,287.9622497558594,294.1499938964844,288.92498779296875,285.2850646972656,290.1207580566406,289.29248046875,286.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.50179922580719,-0.0,-6.844077660161929e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.404670709045604e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.903586760628968e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.314766844501719e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.90356711554341e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,0.0004697822150774,287.9555053710937,294.1499938964844,288.85302734375,285.268310546875,290.0989074707031,289.2026062011719,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.4360584020614624,-0.0,-6.847865563486266e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740600585937,0.0,0.0,9.404670709045604e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.903586760628968e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742126464844,0.0,0.0,7.314766844501719e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.90356711554341e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,0.0004697822150774,287.9555053710937,294.1499938964844,288.85302734375,285.268310546875,290.0989074707031,289.2026062011719,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.4360584020614624,-0.0,-6.847865563486266e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.407375182490796e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,9.90643457043916e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691772460937,0.0,0.0,7.316870323847979e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.906414925353602e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,0.0004699173150584,287.9486694335937,294.1499938964844,288.7813720703125,285.2511901855469,290.0761413574219,289.11627197265625,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.3716928958892822,-0.0,-6.851782785588513e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.407375182490796e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,9.90643457043916e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691772460937,0.0,0.0,7.316870323847979e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.906414925353602e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,0.0004699173150584,287.9486694335937,294.1499938964844,288.7813720703125,285.2511901855469,290.0761413574219,289.11627197265625,286.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.3716928958892822,-0.0,-6.851782785588513e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,9.410076745552942e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,9.909280197462068e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,7.318971620406955e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,9.909260552376507e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.000470052298624,287.9417724609375,294.1499938964844,288.7099914550781,285.2336120605469,290.052490234375,289.03277587890625,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.3085930347442627,-0.0,-6.85569787606255e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,9.410076745552942e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,9.909280197462068e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,7.318971620406955e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,9.909260552376507e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.000470052298624,287.9417724609375,294.1499938964844,288.7099914550781,285.2336120605469,290.052490234375,289.03277587890625,286.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.3085930347442627,-0.0,-6.85569787606255e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,9.41139878705144e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,9.9106713605579e-05,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615173339844,0.0,0.0,7.319998985622078e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9611511230469,0.0,0.0,9.910652443068102e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,0.0004701183061115,287.93829345703125,294.1499938964844,288.6744384765625,285.22467041015625,290.0403747558594,288.991943359375,286.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.277490258216858,-0.0,-6.857612788735423e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,9.412685903953388e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,9.91202687146142e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,7.32100015738979e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.912007953971624e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,0.0004701826255768,287.934814453125,294.1499938964844,288.6389465332031,285.215576171875,290.02801513671875,288.9516296386719,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,1.246671199798584,-0.0,-6.859478673959529e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,9.41511316341348e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.914582915371284e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,7.32288826839067e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,9.914563997881488e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,0.0004703038721345,287.92779541015625,294.1499938964844,288.56817626953125,285.1969909667969,290.002685546875,288.87237548828125,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.1858406066894531,-0.0,-6.862995860501543e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,9.41511316341348e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.914582915371284e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,7.32288826839067e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,9.914563997881488e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,0.0004703038721345,287.92779541015625,294.1499938964844,288.56817626953125,285.1969909667969,290.002685546875,288.87237548828125,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.1858406066894531,-0.0,-6.862995860501543e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,9.417274122824892e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.91685810731724e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,7.324568287003785e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.916839189827442e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,0.0004704118182417,287.9207458496094,294.1499938964844,288.49774169921875,285.17779541015625,289.9765625,288.79473876953125,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.126029372215271,-0.0,-6.866125801252565e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,9.417274122824892e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.91685810731724e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,7.324568287003785e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94805908203125,0.0,0.0,9.916839189827442e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,0.0004704118182417,287.9207458496094,294.1499938964844,288.49774169921875,285.17779541015625,289.9765625,288.79473876953125,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.126029372215271,-0.0,-6.866125801252565e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.419087291462348e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,9.9187673185952e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,7.325978367589414e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.918748401105404e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,0.000470502389362,287.91363525390625,294.1499938964844,288.4275817871094,285.1579284667969,289.9496459960937,288.7184753417969,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.067164182662964,-0.0,-6.868749125032991e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.419087291462348e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,9.9187673185952e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,7.325978367589414e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.918748401105404e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,0.000470502389362,287.91363525390625,294.1499938964844,288.4275817871094,285.1579284667969,289.9496459960937,288.7184753417969,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.067164182662964,-0.0,-6.868749125032991e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,9.420475544175132e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.92022905847989e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,7.327058119699359e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.920210868585856e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.0004705717728938,287.906494140625,294.1499938964844,288.35772705078125,285.1373291015625,289.9219665527344,288.6434020996094,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.009186625480652,-0.0,-6.87075356609057e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375915527344,0.0,0.0,9.420475544175132e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.92022905847989e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,7.327058119699359e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.920210868585856e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.0004705717728938,287.906494140625,294.1499938964844,288.35772705078125,285.1373291015625,289.9219665527344,288.6434020996094,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.009186625480652,-0.0,-6.87075356609057e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.420988499186932e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.920768934534864e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349975585937,0.0,0.0,7.327456842176616e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,9.920750744640829e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335632324219,0.0,0.0,0.0004705973842646,287.9029235839844,294.1499938964844,288.3229064941406,285.1267395019531,289.9078369140625,288.6062927246094,286.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,0.980515956878662,-0.0,-6.871491819993025e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,9.421369031770156e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.921169839799404e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,7.327752973651513e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.921151649905367e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308776855469,0.0,0.0,0.0004706163890659,287.8993225097656,294.1499938964844,288.2881774902344,285.115966796875,289.8935241699219,288.5694274902344,286.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258903443813,0.0,0.0,0.0,-0.0079489890486001,60.0,0.9520477652549744,-0.0,-6.872037516814089e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.421702270628884e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.921520540956408e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,7.328011270146817e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.921503078658134e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,0.000470633036457,287.89215087890625,294.1499938964844,288.21893310546875,285.09375,289.8643493652344,288.49639892578125,286.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,0.8956916332244873,-0.0,-6.872503632848749e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.421702270628884e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.921520540956408e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,7.328011270146817e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,9.921503078658134e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,0.000470633036457,287.89215087890625,294.1499938964844,288.21893310546875,285.09375,289.8643493652344,288.49639892578125,286.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,0.8956916332244873,-0.0,-6.872503632848749e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.42141268751584e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.921215678332372e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,7.327785715460777e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,9.9211982160341e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,0.000470618600957,287.88494873046875,294.1499938964844,288.1499938964844,285.0706481933594,289.83447265625,288.4242858886719,286.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326415391555429e-09,0.0010039475746452,-0.0156264286488294,0.0,0.0,0.0,-0.0079490914940834,60.0,0.8400811553001404,-0.0,-6.872060964724369e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212341308594,0.0,0.0,9.42141268751584e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.921215678332372e-05,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,7.327785715460777e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210510253906,0.0,0.0,9.9211982160341e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,0.000470618600957,287.88494873046875,294.1499938964844,288.1499938964844,285.0706481933594,289.83447265625,288.4242858886719,286.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326415391555429e-09,0.0010039475746452,-0.0156264286488294,0.0,0.0,0.0,-0.0079490914940834,60.0,0.8400811553001404,-0.0,-6.872060964724369e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,9.419751586392522e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.919465810526162e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,7.326493505388498e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.919448348227888e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,0.0004705355968326,287.8777770996094,294.1499938964844,288.08233642578125,285.046142578125,289.80389404296875,288.3531494140625,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387472942471,60.0,0.7854114770889282,-0.0,-6.869618118798827e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,9.419751586392522e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,9.919465810526162e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,7.326493505388498e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,9.919448348227888e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,0.0004705355968326,287.8777770996094,294.1499938964844,288.08233642578125,285.046142578125,289.80389404296875,288.3531494140625,286.9858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387472942471,60.0,0.7854114770889282,-0.0,-6.869618118798827e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.416012471774592e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.915528789861128e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,7.323585305130109e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.915511327562854e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,0.0004703488666564,287.8705749511719,294.1499938964844,288.01678466796875,285.0198974609375,289.772705078125,288.283447265625,286.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,0.7323429584503174,-0.0,-6.86414765027621e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91021728515625,0.0,0.0,9.416012471774592e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.915528789861128e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,7.323585305130109e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.915511327562854e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,0.0004703488666564,287.8705749511719,294.1499938964844,288.01678466796875,285.0198974609375,289.772705078125,288.283447265625,286.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,0.7323429584503174,-0.0,-6.86414765027621e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
