time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081900,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9074401855469,0.0,0.0,9.413396037416533e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,9.912772657116876e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,7.321550219785422e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.912755922414362e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.0004702181613538,287.8669738769531,294.1499938964844,287.9847717285156,285.0061340332031,289.75689697265625,288.249267578125,287.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.7064721584320068,-0.0,-6.860323509272348e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,9.410303027834745e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.909515210893004e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,7.319144060602412e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.909498476190493e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,0.0004700636491179,287.8633728027344,294.1499938964844,287.9532165527344,284.99200439453125,289.7409362792969,288.2156066894531,287.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625180780887,0.0,0.0,0.0,-0.0078802229836583,60.0,0.6810422539710999,-0.0,-6.855806589101121e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.402771684108302e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,9.901584417093544e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.313286187127233e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.901568409986794e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0004696874530054,287.856201171875,294.1499938964844,287.8914794921875,284.962646484375,289.7086181640625,288.1498413085937,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.6314029693603516,-0.0,-6.844818756235328e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.402771684108302e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,9.901584417093544e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.313286187127233e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89892578125,0.0,0.0,9.901568409986794e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0004696874530054,287.856201171875,294.1499938964844,287.8914794921875,284.962646484375,289.7086181640625,288.1498413085937,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.6314029693603516,-0.0,-6.844818756235328e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.393600339535624e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.89192703855224e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,7.306152838282287e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.891910303849728e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,0.0004692293296102,287.8490295410156,294.1499938964844,287.8314514160156,284.9319763183594,289.67584228515625,288.0863037109375,287.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790643547330555e-09,0.0010009775869548,-0.0147165162488818,0.0,0.0,0.0,-0.0077768960036337,60.0,0.5833600163459778,-0.0,-6.831454157918415e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.393600339535624e-05,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.89192703855224e-05,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,7.306152838282287e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.891910303849728e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,0.0004692293296102,287.8490295410156,294.1499938964844,287.8314514160156,284.9319763183594,289.67584228515625,288.0863037109375,287.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790643547330555e-09,0.0010009775869548,-0.0147165162488818,0.0,0.0,0.0,-0.0077768960036337,60.0,0.5833600163459778,-0.0,-6.831454157918415e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.382997814100236e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,9.880761353997514e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,7.297906267922372e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,9.880745346890762e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,0.0004686996981035,287.8418884277344,294.1499938964844,287.77294921875,284.9000549316406,289.64263916015625,288.0249938964844,287.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,0.5368126034736633,-0.0,-6.816023301325913e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.382997814100236e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,9.880761353997514e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,7.297906267922372e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877868652344,0.0,0.0,9.880745346890762e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,0.0004686996981035,287.8418884277344,294.1499938964844,287.77294921875,284.9000549316406,289.64263916015625,288.0249938964844,287.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,0.5368126034736633,-0.0,-6.816023301325913e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.37118020374328e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,9.868317283689976e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,7.288714550668374e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,9.868301276583225e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,0.0004681094142142,287.83477783203125,294.1499938964844,287.7158203125,284.8670349121094,289.6090087890625,287.9659423828125,287.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.4916614592075348,-0.0,-6.79884806231712e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.37118020374328e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,9.868317283689976e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,7.288714550668374e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822326660156,0.0,0.0,9.868301276583225e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,0.0004681094142142,287.83477783203125,294.1499938964844,287.7158203125,284.8670349121094,289.6090087890625,287.9659423828125,287.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838969334959,0.0,0.0,0.0,-0.0076382560655474,60.0,0.4916614592075348,-0.0,-6.79884806231712e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,9.364882134832442e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.861684520728886e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,7.283815648406744e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,9.861669241217896e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,0.0004677948309108,287.8312072753906,294.1499938964844,287.687744140625,284.85015869140625,289.5920715332031,287.937255859375,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997920287773,5.620853116283797e-09,0.0009979145834222,-0.0137781165540218,0.0,0.0,0.0,-0.0075993151403963,60.0,0.4695951640605926,-0.0,-6.789703377307887e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.35836651478894e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.854823292698713e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,7.278747943928465e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,9.85480728559196e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.000467469333671,287.8276672363281,294.1499938964844,287.65997314453125,284.83306884765625,289.57501220703125,287.9091186523437,287.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539588787684124e-09,0.0009972197003662,-0.0135652245953679,0.0,0.0,0.0,-0.0075590289197862,60.0,0.4478330016136169,-0.0,-6.780249606208599e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,9.3447815743275e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,9.840517304837704e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,7.268181798281148e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,9.840502025326714e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,0.0004667907778639,287.82061767578125,294.1499938964844,287.605224609375,284.7981872558594,289.54071044921875,287.854248046875,287.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370178079999732e-09,0.0009957711445167,-0.0131214065477252,0.0,0.0,0.0,-0.0074750450439751,60.0,0.405152678489685,-0.0,-6.760562598628894e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,9.3447815743275e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717956542969,0.0,0.0,9.840517304837704e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,7.268181798281148e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,9.840502025326714e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,0.0004667907778639,287.82061767578125,294.1499938964844,287.605224609375,284.7981872558594,289.54071044921875,287.854248046875,287.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370178079999732e-09,0.0009957711445167,-0.0131214065477252,0.0,0.0,0.0,-0.0074750450439751,60.0,0.405152678489685,-0.0,-6.760562598628894e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86572265625,0.0,0.0,9.330621833214536e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.825606684898958e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,7.257168181240559e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,9.825591405387968e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,0.0004660834674723,287.8135986328125,294.1499938964844,287.5514221191406,284.7626037597656,289.506103515625,287.8013610839844,287.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193600660646781e-09,0.0009942612377926,-0.0126588055863976,0.0,0.0,0.0,-0.0073875077068805,60.0,0.3635733425617218,-0.0,-6.740073388300516e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86572265625,0.0,0.0,9.330621833214536e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.825606684898958e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,7.257168181240559e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,9.825591405387968e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,0.0004660834674723,287.8135986328125,294.1499938964844,287.5514221191406,284.7626037597656,289.506103515625,287.8013610839844,287.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193600660646781e-09,0.0009942612377926,-0.0126588055863976,0.0,0.0,0.0,-0.0073875077068805,60.0,0.3635733425617218,-0.0,-6.740073388300516e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.316078649135306e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,9.810291521716864e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.245856249937788e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,9.810276242205872e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0004653569776564,287.806640625,294.1499938964844,287.4984130859375,284.7263488769531,289.4712219238281,287.750244140625,287.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012249282287939e-09,0.0009927104692906,-0.0121836885809898,0.0,0.0,0.0,-0.0072976038791239,60.0,0.3229719400405884,-0.0,-6.719061929061354e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.316078649135306e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,9.810291521716864e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,7.245856249937788e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,9.810276242205872e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85906982421875,0.0,0.0,0.0004653569776564,287.806640625,294.1499938964844,287.4984130859375,284.7263488769531,289.4712219238281,287.750244140625,287.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012249282287939e-09,0.0009927104692906,-0.0121836885809898,0.0,0.0,0.0,-0.0072976038791239,60.0,0.3229719400405884,-0.0,-6.719061929061354e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.301323734689504e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.794753714231774e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,7.234380609588698e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.794739162316546e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0004646199813578,287.7996826171875,294.1499938964844,287.4460754394531,284.6895446777344,289.4360656738281,287.7008056640625,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.2832372486591339,-0.0,-6.69777975303987e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.301323734689504e-05,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.794753714231774e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.854736328125,0.0,0.0,7.234380609588698e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.794739162316546e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,0.0004646199813578,287.7996826171875,294.1499938964844,287.4460754394531,284.6895446777344,289.4360656738281,287.7008056640625,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.2832372486591339,-0.0,-6.69777975303987e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,9.29391389945522e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.786950977286324e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519897460937,0.0,0.0,7.228617323562503e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,9.786935697775334e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.000464249838842,287.7962341308594,294.1499938964844,287.42010498046875,284.6709899902344,289.4183959960937,287.6767272949219,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.2636744678020477,-0.0,-6.687104558977809e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,9.286510612582788e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.779154788702726e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,7.222858403110877e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,9.779139509191737e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480529785156,0.0,0.0,0.0004638800164684,287.7928161621094,294.1499938964844,287.3942565917969,284.6523132324219,289.4006652832031,287.6529846191406,287.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643555318040171e-09,0.0009895577095448,-0.0112177347764372,0.0,0.0,0.0,-0.0071148262359201,60.0,0.2442814856767654,-0.0,-6.676447128484142e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.27176806726493e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.763630077941345e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,7.211392221506685e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,9.763615526026116e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0004631436313502,287.78594970703125,294.1499938964844,287.3428039550781,284.61474609375,289.36505126953125,287.60650634765625,287.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.2059300243854522,-0.0,-6.655250928133682e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.27176806726493e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.763630077941345e-05,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,7.211392221506685e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,9.763615526026116e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0004631436313502,287.78594970703125,294.1499938964844,287.3428039550781,284.61474609375,289.36505126953125,287.60650634765625,287.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.2059300243854522,-0.0,-6.655250928133682e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.257211786461994e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.748301090439782e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,7.200070103863254e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.748287266120316e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.0004624165012501,287.7791442871094,294.1499938964844,287.2915954589844,284.5769348144531,289.3291931152344,287.5613098144531,287.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229326359906e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337184540927,60.0,0.1681183129549026,-0.0,-6.634354576817715e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.257211786461994e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.748301090439782e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,7.200070103863254e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.748287266120316e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83709716796875,0.0,0.0,0.0004624165012501,287.7791442871094,294.1499938964844,287.2915954589844,284.5769348144531,289.3291931152344,287.5613098144531,287.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229326359906e-09,0.0009864337043836,-0.0102605735883116,0.0,0.0,0.0,-0.0069337184540927,60.0,0.1681183129549026,-0.0,-6.634354576817715e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.242934174835682e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,9.733266051625832e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,7.188965537352487e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.733252227306366e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,0.0004617033118847,287.7723999023437,294.1499938964844,287.24041748046875,284.5389709472656,289.29315185546875,287.5173034667969,287.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454626016318,60.0,0.1307217925786972,-0.0,-6.613890946027824e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83270263671875,0.0,0.0,9.242934174835682e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,9.733266051625832e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,7.188965537352487e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,9.733252227306366e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316650390625,0.0,0.0,0.0004617033118847,287.7723999023437,294.1499938964844,287.24041748046875,284.5389709472656,289.29315185546875,287.5173034667969,287.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454626016318,60.0,0.1307217925786972,-0.0,-6.613890946027824e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.229013812728226e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,9.718607179820538e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,7.178138184826821e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.71859335550107e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,0.0004610079631675,287.76568603515625,294.1499938964844,287.189208984375,284.5009460449219,289.2568664550781,287.4743347167969,287.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.0936245024204254,-0.0,-6.593968748802581e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272399902344,0.0,0.0,9.229013812728226e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,9.718607179820538e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,7.178138184826821e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,9.71859335550107e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,0.0004610079631675,287.76568603515625,294.1499938964844,287.189208984375,284.5009460449219,289.2568664550781,287.4743347167969,287.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.9266279117100575e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594135180115,60.0,0.0936245024204254,-0.0,-6.593968748802581e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.22220788197592e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.711440361570568e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,7.172844198066741e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.7114265372511e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,0.0004606680013239,287.7623596191406,294.1499938964844,287.1635131835937,284.4819641113281,289.2386779785156,287.45318603515625,287.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827051544561,3.841763351886129e-09,0.0009827013127505,-0.0091169886291027,0.0,0.0,0.0,-0.0067173424176871,60.0,0.0751482397317886,-0.0,-6.584239997664555e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.215514728566632e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,9.704391413833946e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,7.167638250393793e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.70437758951448e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0004603336565196,287.759033203125,294.1499938964844,287.13775634765625,284.4629821777344,289.2204284667969,287.4322814941406,287.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758302558054538e-09,0.0009819876868277,-0.0088983075693249,0.0,0.0,0.0,-0.0066759674809873,60.0,0.0567044802010059,-0.0,-6.57467822406943e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.20248930924572e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.690675506135447e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,7.157507934607565e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.690661681815982e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,0.0004596830403897,287.7524108886719,294.1499938964844,287.0859375,284.4251403808594,289.1837463378906,287.3910217285156,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,0.0198514573276042,-0.0,-6.556091847187417e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.20248930924572e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.690675506135447e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,7.157507934607565e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.690661681815982e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,0.0004596830403897,287.7524108886719,294.1499938964844,287.0859375,284.4251403808594,289.1837463378906,287.3910217285156,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.0,0.0,-0.0065954513847827,60.0,0.0198514573276042,-0.0,-6.556091847187417e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.1899826657027e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.677505295258015e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.147779979277402e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.677491470938548e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,0.0004590582975652,287.7458801269531,294.1499938964844,287.0336303710937,284.38751220703125,289.1468811035156,287.3505554199219,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439936113736053e-09,0.0009792651981115,-0.0080641284584999,0.0,0.0,0.0,-0.0065181390382349,60.0,-0.0170447342097759,-0.0,-6.538270014289084e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.1899826657027e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114929199219,0.0,0.0,9.677505295258015e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.147779979277402e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108825683594,0.0,0.0,9.677491470938548e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,0.0004590582975652,287.7458801269531,294.1499938964844,287.0336303710937,284.38751220703125,289.1468811035156,287.3505554199219,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439936113736053e-09,0.0009792651981115,-0.0080641284584999,0.0,0.0,0.0,-0.0065181390382349,60.0,-0.0170447342097759,-0.0,-6.538270014289084e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.178032632917166e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.664920798968524e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,7.138484943425283e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.664907702244818e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0004584613488987,287.7393493652344,294.1499938964844,286.98065185546875,284.3501892089844,289.1097717285156,287.310791015625,287.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909150959881117e-09,0.0009779909159988,-0.0076736593618988,0.0,0.0,0.0,-0.0064442623406648,60.0,-0.0540937930345535,-0.0,-6.52126246336593e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.178032632917166e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.664920798968524e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,7.138484943425283e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.664907702244818e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0004584613488987,287.7393493652344,294.1499938964844,286.98065185546875,284.3501892089844,289.1097717285156,287.310791015625,287.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909150959881117e-09,0.0009779909159988,-0.0076736593618988,0.0,0.0,0.0,-0.0064442623406648,60.0,-0.0540937930345535,-0.0,-6.52126246336593e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.166690142592417e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.65297658694908e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,7.129663572413847e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.652964217821136e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.000457894813735,287.73291015625,294.1499938964844,286.9268493652344,284.3132629394531,289.0723876953125,287.2716369628906,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976784620434,3.149480454212039e-09,0.000976781360805,-0.0073030656203627,0.0,0.0,0.0,-0.0063741467893123,60.0,-0.0914292559027671,-0.0,-6.505141669777005e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
