time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084240,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.166690142592417e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.65297658694908e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,7.129663572413847e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,9.652964217821136e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.000457894813735,287.73291015625,294.1499938964844,286.9268493652344,284.3132629394531,289.0723876953125,287.2716369628906,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976784620434,3.149480454212039e-09,0.000976781360805,-0.0073030656203627,0.0,0.0,0.0,-0.0063741467893123,60.0,-0.0914292559027671,-0.0,-6.505141669777005e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,9.161225898424163e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,9.647222759667784e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,7.125412957975641e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,9.647209662944078e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0004576218489091,287.7297058105469,294.1499938964844,286.8996276855469,284.2949523925781,289.0536193847656,287.2522277832031,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762017289176,3.081339405852645e-09,0.0009761987021192,-0.0071245175786316,0.0,0.0,0.0,-0.0063403658568859,60.0,-0.1102107986807823,-0.0,-6.497381832559769e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.155942098004743e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.641658107284456e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,7.12130349711515e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.641645738156512e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.0004573579062707,287.7265014648437,294.1499938964844,286.87213134765625,284.2767944335937,289.0347595214844,287.2329406738281,287.0965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756382205523,3.0154441166274637e-09,0.0009756351937539,-0.0069518540985882,0.0,0.0,0.0,-0.0063076987862586,60.0,-0.1291162073612213,-0.0,-6.48988205398382e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.145840886048973e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.631021384848282e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.113446918083355e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.631009015720338e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,0.0004568533622659,287.7201538085937,294.1499938964844,286.8162841796875,284.2408752441406,288.99688720703125,287.19464111328125,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894726611383703e-09,0.0009745580027811,-0.0066217728890478,0.0,0.0,0.0,-0.0062452494166791,60.0,-0.1672778129577636,-0.0,-6.475557512430896e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.145840886048973e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.631021384848282e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.113446918083355e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.631009015720338e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,0.0004568533622659,287.7201538085937,294.1499938964844,286.8162841796875,284.2408752441406,288.99688720703125,287.19464111328125,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.8894726611383703e-09,0.0009745580027811,-0.0066217728890478,0.0,0.0,0.0,-0.0062452494166791,60.0,-0.1672778129577636,-0.0,-6.475557512430896e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.136459266301244e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.621142089599743e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.10614986019209e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.621128992876038e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0004563847323879,287.7138671875,294.1499938964844,286.7592163085937,284.20556640625,288.95867919921875,287.1566162109375,287.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097356014885,2.772466700662335e-09,0.00097355741309,-0.0063151814974844,0.0,0.0,0.0,-0.0061872438527643,60.0,-0.2061095982789993,-0.0,-6.462266100015769e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.136459266301244e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.621142089599743e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.10614986019209e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.621128992876038e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0004563847323879,287.7138671875,294.1499938964844,286.7592163085937,284.20556640625,288.95867919921875,287.1566162109375,287.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097356014885,2.772466700662335e-09,0.00097355741309,-0.0063151814974844,0.0,0.0,0.0,-0.0061872438527643,60.0,-0.2061095982789993,-0.0,-6.462266100015769e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,9.127726661972702e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.611945279175416e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,7.099357026163489e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.611932910047472e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0004559484950732,287.7076110839844,294.1499938964844,286.70074462890625,284.1709289550781,288.92022705078125,287.1187744140625,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285934448,2.663542275627151e-09,0.0009726259158924,-0.0060297646559774,0.0,0.0,0.0,-0.0061332453042268,60.0,-0.2455498278141021,-0.0,-6.449904788041749e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,9.127726661972702e-05,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.611945279175416e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,7.099357026163489e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.611932910047472e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,0.0004559484950732,287.7076110839844,294.1499938964844,286.70074462890625,284.1709289550781,288.92022705078125,287.1187744140625,287.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285934448,2.663542275627151e-09,0.0009726259158924,-0.0060297646559774,0.0,0.0,0.0,-0.0061332453042268,60.0,-0.2455498278141021,-0.0,-6.449904788041749e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.11979004740715e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.603588114259765e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,7.093184103723615e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.60357574513182e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,0.0004555520717985,287.7014465332031,294.1499938964844,286.6407165527344,284.1370849609375,288.88140869140625,287.0810241699219,287.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717819630168,2.5645494616810542e-09,0.0009717794018797,-0.0057703712955117,0.0,0.0,0.0,-0.00608417019248,60.0,-0.2859512269496918,-0.0,-6.438681765530418e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.11979004740715e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.603588114259765e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,7.093184103723615e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.60357574513182e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,0.0004555520717985,287.7014465332031,294.1499938964844,286.6407165527344,284.1370849609375,288.88140869140625,287.0810241699219,287.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717819630168,2.5645494616810542e-09,0.0009717794018797,-0.0057703712955117,0.0,0.0,0.0,-0.00608417019248,60.0,-0.2859512269496918,-0.0,-6.438681765530418e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,9.116062574321404e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.599662735126913e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,7.090285362210125e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.59965109359473e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,0.0004553658945951,287.6983642578125,294.1499938964844,286.610107421875,284.1204528808594,288.86187744140625,287.0621337890625,287.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713843464851,2.518055763900406e-09,0.000971381785348,-0.0056485417298972,0.0,0.0,0.0,-0.0060611208900809,60.0,-0.3064400851726532,-0.0,-6.433413091144757e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.112559928325936e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.595974552212284e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.087561243679374e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.59596218308434e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,0.0004551909223664,287.6952819824219,294.1499938964844,286.5790405273437,284.1040344238281,288.8422546386719,287.043212890625,287.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710105950944,2.4743600501864194e-09,0.0009710080921649,-0.0055340435355901,0.0,0.0,0.0,-0.0060394587926566,60.0,-0.3271971344947815,-0.0,-6.428464160990188e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.106136712944136e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.589209366822617e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,7.082564115989953e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.589197725290433e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,0.0004548700526356,287.689208984375,294.1499938964844,286.5155029296875,284.0718688964844,288.802734375,287.00518798828125,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215048440172e-09,0.0009703227551653,-0.0053240354172885,0.0,0.0,0.0,-0.0059997271746397,60.0,-0.3694701194763183,-0.0,-6.419391951340003e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,9.106136712944136e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.589209366822617e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,7.082564115989953e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,9.589197725290433e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,0.0004548700526356,287.689208984375,294.1499938964844,286.5155029296875,284.0718688964844,288.802734375,287.00518798828125,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.394215048440172e-09,0.0009703227551653,-0.0053240354172885,0.0,0.0,0.0,-0.0059997271746397,60.0,-0.3694701194763183,-0.0,-6.419391951340003e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.100483293877916e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.583256905898452e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,7.078167254803702e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.583245264366268e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004545876581687,287.68316650390625,294.1499938964844,286.45001220703125,284.0406494140625,288.76275634765625,286.966796875,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697218774817,2.323675252213775e-09,0.0009697195491753,-0.0051391958259046,0.0,0.0,0.0,-0.0059647574089467,60.0,-0.4131447374820709,-0.0,-6.411412556417417e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,9.100483293877916e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.583256905898452e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,7.078167254803702e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.583245264366268e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004545876581687,287.68316650390625,294.1499938964844,286.45001220703125,284.0406494140625,288.76275634765625,286.966796875,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697218774817,2.323675252213775e-09,0.0009697195491753,-0.0051391958259046,0.0,0.0,0.0,-0.0059647574089467,60.0,-0.4131447374820709,-0.0,-6.411412556417417e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.0946996351704e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,9.57716620177962e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.073668530210853e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.577154560247436e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0004542987444438,287.6771850585937,294.1499938964844,286.3788146972656,284.008544921875,288.72235107421875,286.92791748046875,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047016531,2.251506980854856e-09,0.0009691024315543,-0.0049500889144837,0.0,0.0,0.0,-0.0059289806522428,60.0,-0.4588702917098999,-0.0,-6.403253394182684e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.0946996351704e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,9.57716620177962e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.073668530210853e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.577154560247436e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0004542987444438,287.6771850585937,294.1499938964844,286.3788146972656,284.008544921875,288.72235107421875,286.92791748046875,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047016531,2.251506980854856e-09,0.0009691024315543,-0.0049500889144837,0.0,0.0,0.0,-0.0059289806522428,60.0,-0.4588702917098999,-0.0,-6.403253394182684e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.088004298973829e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.570115071255714e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.068461127346382e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.570104157319292e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,0.000453964312328,287.6712341308594,294.1499938964844,286.2987670898437,283.973876953125,288.6813659667969,286.8884582519531,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167983792489281e-09,0.0009683882235549,-0.0047312267124652,0.0,0.0,0.0,-0.0058875745162367,60.0,-0.5093092322349548,-0.0,-6.39381738665179e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.088004298973829e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.570115071255714e-05,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.068461127346382e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.570104157319292e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,0.000453964312328,287.6712341308594,294.1499938964844,286.2987670898437,283.973876953125,288.6813659667969,286.8884582519531,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167983792489281e-09,0.0009683882235549,-0.0047312267124652,0.0,0.0,0.0,-0.0058875745162367,60.0,-0.5093092322349548,-0.0,-6.39381738665179e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,9.08468064153567e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,9.566615335643291e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,7.065875979606062e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,9.566603694111107e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,0.0004537982749752,287.6683044433594,294.1499938964844,286.255615234375,283.95556640625,288.6605834960937,286.86846923828125,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680357179604,2.12651918296558e-09,0.0009680336224846,-0.0046225734986364,0.0,0.0,0.0,-0.0058670188300311,60.0,-0.5367302894592285,-0.0,-6.389135620565868e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.081502503249794e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.563268395140768e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,7.063404336804524e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,9.563257481204346e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,0.0004536395426839,287.66534423828125,294.1499938964844,286.21051025390625,283.9366455078125,288.6396484375,286.8482971191406,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676966001279,2.0868742289792412e-09,0.0009676945046521,-0.0045186886563897,0.0,0.0,0.0,-0.0058473646640777,60.0,-0.5652039647102356,-0.0,-6.38466062241605e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.076671994989738e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.558181773172691e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,7.05964703229256e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,9.55817085923627e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,0.0004533982428256,287.6595153808594,294.1499938964844,286.11474609375,283.8970031738281,288.5970458984375,286.806884765625,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671809966675,2.0265864542068357e-09,0.0009671789593994,-0.0043607107363641,0.0,0.0,0.0,-0.0058174771256744,60.0,-0.6262335181236267,-0.0,-6.377858596806618e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.076671994989738e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.558181773172691e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,7.05964703229256e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,9.55817085923627e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,0.0004533982428256,287.6595153808594,294.1499938964844,286.11474609375,283.8970031738281,288.5970458984375,286.806884765625,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671809966675,2.0265864542068357e-09,0.0009671789593994,-0.0043607107363641,0.0,0.0,0.0,-0.0058174771256744,60.0,-0.6262335181236267,-0.0,-6.377858596806618e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.074914851225913e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,9.556331497151405e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,7.058279879856855e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.556320583214983e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0004533104947768,287.6537475585937,294.1499938964844,286.0120849609375,283.8550109863281,288.5535888671875,286.76348876953125,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928112998,2.0045951565350606e-09,0.0009669907740317,-0.0043030851520597,0.0,0.0,0.0,-0.0058065741322934,60.0,-0.6918412446975708,-0.0,-6.375378802658815e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.074914851225913e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,9.556331497151405e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,7.058279879856855e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.556320583214983e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0004533104947768,287.6537475585937,294.1499938964844,286.0120849609375,283.8550109863281,288.5535888671875,286.76348876953125,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928112998,2.0045951565350606e-09,0.0009669907740317,-0.0043030851520597,0.0,0.0,0.0,-0.0058065741322934,60.0,-0.6918412446975708,-0.0,-6.375378802658815e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,9.077429422177374e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.558979218127206e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.060235657263547e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,9.558968304190783e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.000453436106909,287.64801025390625,294.1499938964844,285.9032287597656,283.81072998046875,288.5089416503906,286.7156982421875,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672597516328,2.0358250640839515e-09,0.0009672577143646,-0.0043849200010299,0.0,0.0,0.0,-0.0058220559731125,60.0,-0.7624319791793823,-0.0,-6.378900962999978e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,9.077429422177374e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.558979218127206e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.060235657263547e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281188964844,0.0,0.0,9.558968304190783e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,0.000453436106909,287.64801025390625,294.1499938964844,285.9032287597656,283.81072998046875,288.5089416503906,286.7156982421875,287.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672597516328,2.0358250640839515e-09,0.0009672577143646,-0.0043849200010299,0.0,0.0,0.0,-0.0058220559731125,60.0,-0.7624319791793823,-0.0,-6.378900962999978e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,9.084233170142396e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.566143853589892e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,7.065527461236343e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.566132939653472e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,0.0004537759523373,287.6423034667969,294.1499938964844,285.7888488769531,283.76434326171875,288.4632263183594,286.66229248046875,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679837385192,2.1204968891908042e-09,0.0009679816430434,-0.0046067931689321,0.0,0.0,0.0,-0.0058640306815505,60.0,-0.8369598984718323,-0.0,-6.388455631167744e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,9.084233170142396e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.566143853589892e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,7.065527461236343e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.566132939653472e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,0.0004537759523373,287.6423034667969,294.1499938964844,285.7888488769531,283.76434326171875,288.4632263183594,286.66229248046875,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679837385192,2.1204968891908042e-09,0.0009679816430434,-0.0046067931689321,0.0,0.0,0.0,-0.0058640306815505,60.0,-0.8369598984718323,-0.0,-6.388455631167744e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.088942169910295e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.571102418703958e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,7.069189450703561e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.571091504767536e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.0004540111985988,287.63946533203125,294.1499938964844,285.7297668457031,283.7403564453125,288.4398498535156,286.6322326660156,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684850811026,2.179119329426271e-09,0.0009684828692115,-0.0047604064457118,0.0,0.0,0.0,-0.00589309213683,60.0,-0.8759049773216248,-0.0,-6.395075047294085e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,9.09416630747728e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.576603770256042e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,7.073253073031083e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.57659285631962e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0004542721435427,287.6366577148437,294.1499938964844,285.6695556640625,283.71588134765625,288.4161376953125,286.5998840332031,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690412553027,2.2441593028332822e-09,0.0009690390434116,-0.0049308356828987,0.0,0.0,0.0,-0.0059253354556858,60.0,-0.9156853556632996,-0.0,-6.40242276972458e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.104995842790232e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.588007378624752e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.081675721565261e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.587996464688332e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0004548130964394,287.63104248046875,294.1499938964844,285.5460510253906,283.66552734375,288.36773681640625,286.5279541015625,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194407273,2.378990782148093e-09,0.0009701920789666,-0.0052841431461274,0.0,0.0,0.0,-0.0059921774081885,60.0,-0.997604489326477,-0.0,-6.417669595748522e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.104995842790232e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.588007378624752e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,7.081675721565261e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.587996464688332e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0004548130964394,287.63104248046875,294.1499938964844,285.5460510253906,283.66552734375,288.36773681640625,286.5279541015625,287.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194407273,2.378990782148093e-09,0.0009701920789666,-0.0052841431461274,0.0,0.0,0.0,-0.0059921774081885,60.0,-0.997604489326477,-0.0,-6.417669595748522e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.114401473198086e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.59791213972494e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,7.088990969350561e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.59790195338428e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0004552829486783,287.62548828125,294.1499938964844,285.4189758300781,283.6134338378906,288.3180236816406,286.4469299316406,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496087780912148e-09,0.000971193483565,-0.0055909785442054,0.0,0.0,0.0,-0.0060502281412482,60.0,-1.082202672958374,-0.0,-6.430924770484125e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085266113281,0.0,0.0,9.114401473198086e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.59791213972494e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,7.088990969350561e-05,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.59790195338428e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0004552829486783,287.62548828125,294.1499938964844,285.4189758300781,283.6134338378906,288.3180236816406,286.4469299316406,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496087780912148e-09,0.000971193483565,-0.0055909785442054,0.0,0.0,0.0,-0.0060502281412482,60.0,-1.082202672958374,-0.0,-6.430924770484125e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.1214467829559e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.60533070610836e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,7.094470493029803e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.605320519767702e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.0004556348430924,287.6199645996094,294.1499938964844,285.2890014648437,283.5596923828125,288.2669982910156,286.3580322265625,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719458175823,2.583769864727969e-09,0.0009719432564452,-0.005820735823363,0.0,0.0,0.0,-0.0060936957597732,60.0,-1.168889403343201,-0.0,-6.440859579015523e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.1214467829559e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.60533070610836e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,7.094470493029803e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.605320519767702e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,0.0004556348430924,287.6199645996094,294.1499938964844,285.2890014648437,283.5596923828125,288.2669982910156,286.3580322265625,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719458175823,2.583769864727969e-09,0.0009719432564452,-0.005820735823363,0.0,0.0,0.0,-0.0060936957597732,60.0,-1.168889403343201,-0.0,-6.440859579015523e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
