time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086580,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.11979441298172e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,9.603590297047047e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,7.093184831319377e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.603580110706388e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,0.0004555523046292,287.6144714355469,294.1499938964844,285.1568298339844,283.5045166015625,288.21453857421875,286.2626953125,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717697976157,2.5630899624928816e-09,0.0009717672364786,-0.0057665458880364,0.0,0.0,0.0,-0.0060834479518234,60.0,-1.2570134401321411,-0.0,-6.438516209072986e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.11979441298172e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,9.603590297047047e-05,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,7.093184831319377e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.603580110706388e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,0.0004555523046292,287.6144714355469,294.1499938964844,285.1568298339844,283.5045166015625,288.21453857421875,286.2626953125,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717697976157,2.5630899624928816e-09,0.0009717672364786,-0.0057665458880364,0.0,0.0,0.0,-0.0060834479518234,60.0,-1.2570134401321411,-0.0,-6.438516209072986e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,9.112532279687002e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.595943265594542e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,7.087537233019248e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.595933079253882e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0004551895835902,287.6117553710937,294.1499938964844,285.090087890625,283.4764709472656,288.18780517578125,286.2161865234375,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709954028949,2.472566817957044e-09,0.0009709929581731,-0.0055293445475399,0.0,0.0,0.0,-0.0060385707765817,60.0,-1.300696611404419,-0.0,-6.428261656310498e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.105593198910356e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.588636021362618e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,7.082139927661046e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,9.588625835021958e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,0.0004548429569695,287.6090393066406,294.1499938964844,285.0230407714844,283.4481201171875,288.1607666015625,286.17108154296875,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097025569994,2.3860646791717954e-09,0.0009702533134259,-0.0053026783280074,0.0,0.0,0.0,-0.0059956880286335,60.0,-1.3443313837051392,-0.0,-6.418469666868988e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.089383092941716e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.571565897203982e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,7.069531420711428e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.571556438459083e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0004540332301985,287.6036682128906,294.1499938964844,284.88836669921875,283.39068603515625,288.10565185546875,286.08599853515625,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685277473181,2.1840080854929056e-09,0.0009685255936346,-0.0047732158564031,0.0,0.0,0.0,-0.0058955200947821,60.0,-1.4315392971038818,-0.0,-6.395627138999771e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.089383092941716e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.571565897203982e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,7.069531420711428e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.571556438459083e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0004540332301985,287.6036682128906,294.1499938964844,284.88836669921875,283.39068603515625,288.10565185546875,286.08599853515625,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685277473181,2.1840080854929056e-09,0.0009685255936346,-0.0047732158564031,0.0,0.0,0.0,-0.0058955200947821,60.0,-1.4315392971038818,-0.0,-6.395627138999771e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.07153225853108e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.552767733111978e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,7.055647438392043e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.55275827436708e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.000453141547041,287.5983581542969,294.1499938964844,284.7534484863281,283.3324279785156,288.0492858886719,286.009521484375,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666248806752,1.9615102875292223e-09,0.0009666229016147,-0.004190185572952,0.0,0.0,0.0,-0.0057852179743349,60.0,-1.5184036493301392,-0.0,-6.370520821974425e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.07153225853108e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.552767733111978e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,7.055647438392043e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.55275827436708e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.000453141547041,287.5983581542969,294.1499938964844,284.7534484863281,283.3324279785156,288.0492858886719,286.009521484375,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666248806752,1.9615102875292223e-09,0.0009666229016147,-0.004190185572952,0.0,0.0,0.0,-0.0057852179743349,60.0,-1.5184036493301392,-0.0,-6.370520821974425e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.05590713955462e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.536313882563265e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,7.043494406389073e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.536304423818363e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.0004523610405158,287.5931091308594,294.1499938964844,284.6189270019531,283.27362060546875,287.9916076660156,285.94207763671875,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649590356275,1.7667433072077182e-09,0.0009649572893977,-0.0036798166111111,0.0,0.0,0.0,-0.0056886626407504,60.0,-1.6048930883407593,-0.0,-6.348583525550566e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.05590713955462e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.536313882563265e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,7.043494406389073e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.536304423818363e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,0.0004523610405158,287.5931091308594,294.1499938964844,284.6189270019531,283.27362060546875,287.9916076660156,285.94207763671875,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649590356275,1.7667433072077182e-09,0.0009649572893977,-0.0036798166111111,0.0,0.0,0.0,-0.0056886626407504,60.0,-1.6048930883407593,-0.0,-6.348583525550566e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.049774234881625e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.529855742584914e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,7.038724288577214e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,9.529845556244254e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.0004520546935964,287.5902099609375,294.1499938964844,284.5440368652344,283.24053955078125,287.95880126953125,285.9071655273437,287.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643049561418,1.690284023858623e-09,0.0009643032681196,-0.003479461884126,0.0,0.0,0.0,-0.0056507578119635,60.0,-1.6532809734344482,-0.0,-6.33998240573419e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,9.04687840375118e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753234863281,0.0,0.0,9.52680638874881e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.675048828125,0.0,0.0,7.036472379695624e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,9.526796930003913e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,0.000451910047559,287.5879211425781,294.1499938964844,284.4854736328125,283.2145080566406,287.93280029296875,285.8803405761719,287.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639959898777,1.654173464871178e-09,0.0009639943600632,-0.0033848371822386,0.0,0.0,0.0,-0.005632855463773,60.0,-1.6913508176803589,-0.0,-6.335922364542057e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.045888145919888e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.525763016426936e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,7.035701855784282e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,9.525753557682036e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,0.0004518605710472,287.5853271484375,294.1499938964844,284.4193725585937,283.1849060058594,287.90289306640625,285.8499450683594,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638899355195,1.6417878168084599e-09,0.000963888305705,-0.0033523817546665,0.0,0.0,0.0,-0.0056267143227159,60.0,-1.7347148656845093,-0.0,-6.334529700779967e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.047253843164071e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.52720147324726e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67041015625,0.0,0.0,7.036764145595953e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.52719201450236e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0004519287904258,287.582763671875,294.1499938964844,284.3537902832031,283.1553649902344,287.8726501464844,285.8185729980469,287.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640349890105,1.6587622386765582e-09,0.0009640333009883,-0.0033968617208302,0.0,0.0,0.0,-0.0056351288221776,60.0,-1.778194785118103,-0.0,-6.336438218568219e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,9.055827104020864e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.53622948145494e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.04343183315359e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,9.53622002271004e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.000452357053291,287.5776672363281,294.1499938964844,284.2244873046875,283.0964660644531,287.8113708496094,285.7497253417969,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649475105106,1.765491863814361e-09,0.0009649457642808,-0.0036765381228178,0.0,0.0,0.0,-0.0056880381889641,60.0,-1.8653488159179688,-0.0,-6.348442838088887e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,9.055827104020864e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.53622948145494e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,7.04343183315359e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,9.53622002271004e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,0.000452357053291,287.5776672363281,294.1499938964844,284.2244873046875,283.0964660644531,287.8113708496094,285.7497253417969,287.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649475105106,1.765491863814361e-09,0.0009649457642808,-0.0036765381228178,0.0,0.0,0.0,-0.0056880381889641,60.0,-1.8653488159179688,-0.0,-6.348442838088887e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.067732025869192e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.548765956424175e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,7.0526912168134e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.548756497679278e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,0.0004529517318587,287.5726013183594,294.1499938964844,284.0982360839844,283.0381774902344,287.7488708496094,285.6687927246094,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662154479883,1.913739611225651e-09,0.0009662135271355,-0.0040650079026818,0.0,0.0,0.0,-0.0057615316472947,60.0,-1.9520474672317505,-0.0,-6.365137039665569e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.067732025869192e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.548765956424175e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,7.0526912168134e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.548756497679278e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,0.0004529517318587,287.5726013183594,294.1499938964844,284.0982360839844,283.0381774902344,287.7488708496094,285.6687927246094,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662154479883,1.913739611225651e-09,0.0009662135271355,-0.0040650079026818,0.0,0.0,0.0,-0.0057615316472947,60.0,-1.9520474672317505,-0.0,-6.365137039665569e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.076407150132582e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.557901648804544e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,7.059438212309033e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.557892190059648e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0004533850878942,287.56756591796875,294.1499938964844,283.9757385253906,282.98077392578125,287.68524169921875,285.5762023925781,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.0217436613734208e-09,0.0009671372827142,-0.0043480210006237,0.0,0.0,0.0,-0.0058150747790932,60.0,-2.036691188812256,-0.0,-6.37731218944282e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.076407150132582e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.557901648804544e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,7.059438212309033e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.557892190059648e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0004533850878942,287.56756591796875,294.1499938964844,283.9757385253906,282.98077392578125,287.68524169921875,285.5762023925781,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.0217436613734208e-09,0.0009671372827142,-0.0043480210006237,0.0,0.0,0.0,-0.0058150747790932,60.0,-2.036691188812256,-0.0,-6.37731218944282e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.079066512640566e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.560701437294485e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,7.061506767058745e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,9.560692706145346e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,0.0004535179468803,287.5625915527344,294.1499938964844,283.85760498046875,282.9245910644531,287.6205749511719,285.4770812988281,287.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.0547958889949314e-09,0.0009674200555309,-0.0044346312060952,0.0,0.0,0.0,-0.0058314613997936,60.0,-2.117654323577881,-0.0,-6.381041117720089e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.079066512640566e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.560701437294485e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,7.061506767058745e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,9.560692706145346e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,0.0004535179468803,287.5625915527344,294.1499938964844,283.85760498046875,282.9245910644531,287.6205749511719,285.4770812988281,287.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.0547958889949314e-09,0.0009674200555309,-0.0044346312060952,0.0,0.0,0.0,-0.0058314613997936,60.0,-2.117654323577881,-0.0,-6.381041117720089e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.078850416699424e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,9.56047442741692e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,7.061338692437857e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.560464968672022e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0004535071493592,287.56011962890625,294.1499938964844,283.8003845214844,282.8970947265625,287.587890625,285.42681884765625,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967398751527,2.0520645183097486e-09,0.0009673967142589,-0.004427473526448,0.0,0.0,0.0,-0.0058301072567701,60.0,-2.156578063964844,-0.0,-6.380732742172769e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.078429866349325e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.560031321598216e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,7.061011274345219e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,9.56002259044908e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.0004534861363936,287.5576477050781,294.1499938964844,283.7445373535156,282.8699951171875,287.55499267578125,285.3765563964844,287.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046783853515421e-09,0.0009673516033217,-0.0044136359356343,0.0,0.0,0.0,-0.0058274893090128,60.0,-2.19443154335022,-0.0,-6.380137307360202e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.0785397333093e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.56014628172852e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,7.061096403049305e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.560137550579384e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,0.0004534916079137,287.5527648925781,294.1499938964844,283.6371765136719,282.8173217773437,287.4887084960937,285.2758483886719,287.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645836301,2.048070602000962e-09,0.0009673625463619,-0.004417008254677,0.0,0.0,0.0,-0.0058281267993152,60.0,-2.267535448074341,-0.0,-6.380282258078297e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.0785397333093e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.56014628172852e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,7.061096403049305e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,9.560137550579384e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422119140625,0.0,0.0,0.0004534916079137,287.5527648925781,294.1499938964844,283.6371765136719,282.8173217773437,287.4887084960937,285.2758483886719,287.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673645836301,2.048070602000962e-09,0.0009673625463619,-0.004417008254677,0.0,0.0,0.0,-0.0058281267993152,60.0,-2.267535448074341,-0.0,-6.380282258078297e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,9.082631004275754e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.56445437623188e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,7.064278179313987e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.564445645082742e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0004536959750112,287.54791259765625,294.1499938964844,283.5361633300781,282.7669677734375,287.4217834472656,285.1722412109375,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967799918726,2.0989623372713595e-09,0.0009677978232502,-0.0045503638684749,0.0,0.0,0.0,-0.0058533567935228,60.0,-2.3372387886047363,-0.0,-6.386024864468709e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,9.082631004275754e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.56445437623188e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,7.064278179313987e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,9.564445645082742e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63775634765625,0.0,0.0,0.0004536959750112,287.54791259765625,294.1499938964844,283.5361633300781,282.7669677734375,287.4217834472656,285.1722412109375,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967799918726,2.0989623372713595e-09,0.0009677978232502,-0.0045503638684749,0.0,0.0,0.0,-0.0058533567935228,60.0,-2.3372387886047363,-0.0,-6.386024864468709e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.074435365619138e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,9.555824362905696e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,7.057904440443963e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.55581563175656e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.000453286600532,287.5430908203125,294.1499938964844,283.4422302246094,282.71923828125,287.35430908203125,285.0716247558594,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966926338151,1.9967798525755143e-09,0.0009669243590906,-0.0042826053686439,0.0,0.0,0.0,-0.0058027021586894,60.0,-2.4009742736816406,-0.0,-6.374497019123737e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.074435365619138e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342163085937,0.0,0.0,9.555824362905696e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,7.057904440443963e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.55581563175656e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.000453286600532,287.5430908203125,294.1499938964844,283.4422302246094,282.71923828125,287.35430908203125,285.0716247558594,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966926338151,1.9967798525755143e-09,0.0009669243590906,-0.0042826053686439,0.0,0.0,0.0,-0.0058027021586894,60.0,-2.4009742736816406,-0.0,-6.374497019123737e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.067892096936704e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.548934031045064e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63116455078125,0.0,0.0,7.052814908092842e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.548925299895929e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,0.0004529597354121,287.5400390625,294.1499938964844,283.3860778808594,282.6902770996094,287.3109741210937,285.0126647949219,287.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966228544712,1.915204439484341e-09,0.0009662266238592,-0.0040688454173505,0.0,0.0,0.0,-0.0057622604072093,60.0,-2.438166379928589,-0.0,-6.365301885580267e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,9.065563062904404e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.546481305733324e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,7.05100319464691e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,9.546472574584186e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,0.0004528434074018,287.5383605957031,294.1499938964844,283.35595703125,282.674560546875,287.2865295410156,284.98077392578125,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659800562076,1.8861570083572587e-09,0.0009659781935624,-0.003992729820311,0.0,0.0,0.0,-0.0057478602975606,60.0,-2.4582324028015137,-0.0,-6.362029125739356e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.06265850062482e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.543423220748082e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,7.048744737403467e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,9.543414489598943e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,0.0004526983539108,287.5359802246094,294.1499938964844,283.31591796875,282.6534729003906,287.2525634765625,284.93798828125,287.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656703332439,1.849938091602609e-09,0.0009656684705987,-0.0038978215306997,0.0,0.0,0.0,-0.0057299048639833,60.0,-2.484990358352661,-0.0,-6.357949899893356e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,9.05992928892374e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.540548489894718e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,7.046621612971649e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,9.540540486341342e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,0.0004525620024651,287.5336303710937,294.1499938964844,283.278076171875,282.63330078125,287.2185974121094,284.8965759277344,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653791203163,1.8158918813071523e-09,0.0009653773158788,-0.0038086066488176,0.0,0.0,0.0,-0.0057130265049636,60.0,-2.510452508926392,-0.0,-6.354115811291194e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.054815018316732e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.5351628260687e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.042643846943974e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.535154822515324e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0004523065290413,287.52899169921875,294.1499938964844,283.2091979980469,282.5957946777344,287.1506042480469,284.817626953125,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752100908802845e-09,0.0009648317936807,-0.0036414479836821,0.0,0.0,0.0,-0.0056814025156199,60.0,-2.557375431060791,-0.0,-6.346936487489074e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,9.054815018316732e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,9.5351628260687e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.042643846943974e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.535154822515324e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0004523065290413,287.52899169921875,294.1499938964844,283.2091979980469,282.5957946777344,287.1506042480469,284.817626953125,287.1094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752100908802845e-09,0.0009648317936807,-0.0036414479836821,0.0,0.0,0.0,-0.0056814025156199,60.0,-2.557375431060791,-0.0,-6.346936487489074e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.049908840097488e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.529996168566868e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.038826879579574e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.529988165013492e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.0004520614456851,287.5243835449219,294.1499938964844,283.1499938964844,282.5624389648437,287.082763671875,284.7441101074219,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908952016336792e-09,0.0009643083903938,-0.0034810635261237,0.0,0.0,0.0,-0.005651060026139,60.0,-2.5979511737823486,-0.0,-6.340051328379559e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.049908840097488e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,9.529996168566868e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,7.038826879579574e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,9.529988165013492e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.0004520614456851,287.5243835449219,294.1499938964844,283.1499938964844,282.5624389648437,287.082763671875,284.7441101074219,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908952016336792e-09,0.0009643083903938,-0.0034810635261237,0.0,0.0,0.0,-0.005651060026139,60.0,-2.5979511737823486,-0.0,-6.340051328379559e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.045025217346848e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.524853521725164e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.03502882970497e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.524845518171789e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0004518174973782,287.5198059082031,294.1499938964844,283.09649658203125,282.5314636230469,287.01513671875,284.6757507324219,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.6335256099700928,-0.0,-6.333202406949567e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
