time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088920,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.045025217346848e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.524853521725164e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,7.03502882970497e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,9.524845518171789e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0004518174973782,287.5198059082031,294.1499938964844,283.09649658203125,282.5314636230469,287.01513671875,284.6757507324219,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.6335256099700928,-0.0,-6.333202406949567e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.04021508176811e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.519788000034168e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,7.031287532299757e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.519780724076554e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0004515772452577,287.5152893066406,294.1499938964844,283.04425048828125,282.5008850097656,286.9478454589844,284.6123046875,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.666757583618164,-0.0,-6.326460777472678e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.04021508176811e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,9.519788000034168e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,7.031287532299757e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.519780724076554e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,0.0004515772452577,287.5152893066406,294.1499938964844,283.04425048828125,282.5008850097656,286.9478454589844,284.6123046875,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569981922244778e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.666757583618164,-0.0,-6.326460777472678e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,9.038027201313524e-05,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,9.517483704257756e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,7.0295856858138e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.517476428300142e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,0.0004514679603744,287.5130310058594,294.1499938964844,283.01861572265625,282.4857482910156,286.914306640625,284.5823669433594,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426849797606224e-09,0.0009630409767851,-0.0030926899053156,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.682935953140259,-0.0,-6.323394785567872e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.036369010573252e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.515738202026114e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,7.028296386124566e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.515730198472738e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,0.0004513851308729,287.51080322265625,294.1499938964844,282.9932556152344,282.470703125,286.8808288574219,284.5533142089844,287.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628654806874,1.5219936422283802e-09,0.0009628639672882,-0.0030384697020053,0.0,0.0,0.0,-0.005567327607423,60.0,-2.6989550590515137,-0.0,-6.321071310821935e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.034124377649276e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.513373515801504e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,7.026550156297162e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.51336623984389e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0004512729938142,287.5063781738281,294.1499938964844,282.9435119628906,282.4408874511719,286.8141174316406,284.49658203125,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.4939520731616083e-09,0.0009626242681406,-0.0029649885836988,0.0,0.0,0.0,-0.0055534266866743,60.0,-2.730761766433716,-0.0,-6.317922895959782e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.034124377649276e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.513373515801504e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,7.026550156297162e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,9.51336623984389e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0004512729938142,287.5063781738281,294.1499938964844,282.9435119628906,282.4408874511719,286.8141174316406,284.49658203125,287.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626257815398,1.4939520731616083e-09,0.0009626242681406,-0.0029649885836988,0.0,0.0,0.0,-0.0055534266866743,60.0,-2.730761766433716,-0.0,-6.317922895959782e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.02339452295564e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.5020754088182e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,7.018204632913694e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.502067405264825e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004507370176725,287.5019836425781,294.1499938964844,282.8949584960937,282.4114074707031,286.7477722167969,284.4466247558594,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614821756258,1.360204837652645e-09,0.0009614807786419,-0.0026145121082663,0.0,0.0,0.0,-0.005487123504281,60.0,-2.760390520095825,-0.0,-6.302916943923266e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.02339452295564e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.5020754088182e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,7.018204632913694e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.502067405264825e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004507370176725,287.5019836425781,294.1499938964844,282.8949584960937,282.4114074707031,286.7477722167969,284.4466247558594,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614821756258,1.360204837652645e-09,0.0009614807786419,-0.0026145121082663,0.0,0.0,0.0,-0.005487123504281,60.0,-2.760390520095825,-0.0,-6.302916943923266e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.014698298415168e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.492917160969228e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,7.011440902715549e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.492909885011612e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0004503026138991,287.49761962890625,294.1499938964844,282.84765625,282.3822326660156,286.68182373046875,284.4059753417969,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.25178800658432e-09,0.0009605535306036,-0.0023304123897105,0.0,0.0,0.0,-0.0054333754815161,60.0,-2.7883520126342773,-0.0,-6.290765952599031e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.014698298415168e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.492917160969228e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,7.011440902715549e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,9.492909885011612e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,0.0004503026138991,287.49761962890625,294.1499938964844,282.84765625,282.3822326660156,286.68182373046875,284.4059753417969,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.25178800658432e-09,0.0009605535306036,-0.0023304123897105,0.0,0.0,0.0,-0.0054333754815161,60.0,-2.7883520126342773,-0.0,-6.290765952599031e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.009459608932956e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.487400529906154e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.007366366451606e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.48739325394854e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,0.0004500409413594,287.4945068359375,294.1499938964844,282.8143310546875,282.3614501953125,286.634521484375,284.3804626464844,287.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592564880847,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.808274030685425,-0.0,-6.283451625677118e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.007343760458753e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.485172631684692e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,7.005720544839278e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.485165355727077e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,0.000449935265351,287.4933166503906,294.1499938964844,282.8015441894531,282.3533935546875,286.6162109375,284.3713684082031,287.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.160090579155337e-09,0.0009597693569958,-0.0020901241805404,0.0,0.0,0.0,-0.0053879166953265,60.0,-2.8159334659576416,-0.0,-6.280497899524562e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,9.003828017739579e-05,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.481470624450594e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,7.002986239967868e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5847473144531,0.0,0.0,9.48146334849298e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,0.0004497596528381,287.4912414550781,294.1499938964844,282.7789306640625,282.3390808105469,286.58404541015625,284.3568725585937,287.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009426791220903,1.099518809333233e-09,0.0009426780161447,-0.0019479718757793,0.0,0.0,0.0,-0.0052745807915925,60.0,-2.8094942569732666,-0.0,-6.27559302301961e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.00381855899468e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,9.481460438109934e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,7.002978964010254e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.48145316215232e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004497591871768,287.49127197265625,294.1499938964844,282.7566223144531,282.3248291015625,286.55401611328125,284.34332275390625,287.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008253257838077,9.818303947639606e-10,0.0008253248524852,-0.0017559215193614,0.0,0.0,0.0,-0.0046314122155308,60.0,-2.7065954208374023,-0.0,-6.275576680536687e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,3.984211434726603e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,4.195568908471614e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,3.0988347134552896e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,4.195565634290688e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0001990195160033,287.4906005859375,294.1499938964844,282.7128601074219,282.2965393066406,286.50506591796875,284.3200378417969,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000667305663228,7.741452479059772e-10,0.0006673049065284,-0.0013679350959137,0.0,0.0,0.0,-0.0037216630298644,60.0,-2.2108283042907715,-0.0,-1.2288093209633644e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,3.984211434726603e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,4.195568908471614e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,3.0988347134552896e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,4.195565634290688e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0001990195160033,287.4906005859375,294.1499938964844,282.7128601074219,282.2965393066406,286.50506591796875,284.3200378417969,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000667305663228,7.741452479059772e-10,0.0006673049065284,-0.0013679350959137,0.0,0.0,0.0,-0.0037216630298644,60.0,-2.2108283042907715,-0.0,-1.2288093209633644e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,4.127411739318632e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,4.346366040408611e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,3.210213253623806e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,4.346362766227685e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,0.0002061726845568,287.4918212890625,294.1499938964844,282.6703186035156,282.2684936523437,286.4753723144531,284.3135070800781,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004423950740601,5.526775148645411e-10,0.0004423945210874,-0.0010106038535013,0.0,0.0,0.0,-0.0024914930108934,60.0,-1.5854424238204956,-0.0,-1.3187277936310693e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,4.127411739318632e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,4.346366040408611e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,3.210213253623806e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,4.346362766227685e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,0.0002061726845568,287.4918212890625,294.1499938964844,282.6703186035156,282.2684936523437,286.4753723144531,284.3135070800781,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004423950740601,5.526775148645411e-10,0.0004423945210874,-0.0010106038535013,0.0,0.0,0.0,-0.0024914930108934,60.0,-1.5854424238204956,-0.0,-1.3187277936310693e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,2.6484243790037e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,2.788920028251596e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,2.059887992800213e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,2.7889178454643115e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.000132294211653,287.51519775390625,294.1499938964844,282.62890625,282.2406921386719,286.4599609375,284.308349609375,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003947897057514,4.65730842780232e-10,0.0003947892400901,-0.0008296250016428,0.0,0.0,0.0,-0.002206536475569,60.0,-1.211694359779358,-0.0,-5.429681149138332e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,2.6484243790037e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,2.788920028251596e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,2.059887992800213e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,2.7889178454643115e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.000132294211653,287.51519775390625,294.1499938964844,282.62890625,282.2406921386719,286.4599609375,284.308349609375,287.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003947897057514,4.65730842780232e-10,0.0003947892400901,-0.0008296250016428,0.0,0.0,0.0,-0.002206536475569,60.0,-1.211694359779358,-0.0,-5.429681149138332e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,3.1373750971397385e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,3.303808989585377e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.4401835617027245e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,3.303806806798093e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0001567183207953,287.5303649902344,294.1499938964844,282.5886535644531,282.21307373046875,286.443115234375,284.3116455078125,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332294581923,4.170535583547519e-10,0.0003332290507387,-0.000763211864978,0.0,0.0,0.0,-0.0018771522445604,60.0,-1.0985161066055298,-0.0,-7.619595621122244e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,3.1373750971397385e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,3.303808989585377e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,2.4401835617027245e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,3.303806806798093e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0001567183207953,287.5303649902344,294.1499938964844,282.5886535644531,282.21307373046875,286.443115234375,284.3116455078125,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332294581923,4.170535583547519e-10,0.0003332290507387,-0.000763211864978,0.0,0.0,0.0,-0.0018771522445604,60.0,-1.0985161066055298,-0.0,-7.619595621122244e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,3.0909741326468065e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,3.254946568631567e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,2.404093902441673e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,3.254944022046402e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0001544004917377,287.53253173828125,294.1499938964844,282.5689697265625,282.1993408203125,286.4367980957031,284.3106384277344,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293558547738,4.1194189726034836e-10,0.0003293554473202,-0.0007536467746831,0.0,0.0,0.0,-0.0018551696557551,60.0,-1.0544319152832031,-0.0,-7.395877688054497e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,3.053631735383533e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,3.215623291907832e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,2.375049734837376e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61798095703125,0.0,0.0,3.215620745322667e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001525351544842,287.53472900390625,294.1499938964844,282.549560546875,282.1856689453125,286.4306030273437,284.3097229003906,287.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255217743571,4.071103176794821e-10,0.0003255213669035,-0.0007447785465046,0.0,0.0,0.0,-0.0018335512140765,60.0,-1.0325562953948977,-0.0,-7.218255770879978e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,2.8874497729702853e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,3.0406255973503e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,2.245796895294916e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,3.0406232326640747e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,0.0001442340289941,287.5390014648437,294.1499938964844,282.5115966796875,282.1584167480469,286.4192199707031,284.3084716796875,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080808382946,3.8522962597653527e-10,0.0003080804599449,-0.0007046948885545,0.0,0.0,0.0,-0.0017352703725919,60.0,-0.9942771792411804,-0.0,-6.4539822375309094e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,2.8874497729702853e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,3.0406255973503e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,2.245796895294916e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,3.0406232326640747e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,0.0001442340289941,287.5390014648437,294.1499938964844,282.5115966796875,282.1584167480469,286.4192199707031,284.3084716796875,287.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080808382946,3.8522962597653527e-10,0.0003080804599449,-0.0007046948885545,0.0,0.0,0.0,-0.0017352703725919,60.0,-0.9942771792411804,-0.0,-6.4539822375309094e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,2.5774899768293835e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,2.714222682698164e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,2.004716770898085e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,2.71422068180982e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001287509076064,287.5431823730469,294.1499938964844,282.4747314453125,282.1313171386719,286.4098815917969,284.3092346191406,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746009267866,3.4346733790435725e-10,0.0002746006066445,-0.0006283809780143,0.0,0.0,0.0,-0.0015467562479898,60.0,-0.9215152263641356,-0.0,-5.142718695338999e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,2.5774899768293835e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,2.714222682698164e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,2.004716770898085e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,2.71422068180982e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001287509076064,287.5431823730469,294.1499938964844,282.4747314453125,282.1313171386719,286.4098815917969,284.3092346191406,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746009267866,3.4346733790435725e-10,0.0002746006066445,-0.0006283809780143,0.0,0.0,0.0,-0.0015467562479898,60.0,-0.9215152263641356,-0.0,-5.142718695338999e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,2.045721521426458e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,2.154244612029288e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,1.5911185982986353e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,2.1542429749388248e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001021879797917,287.547119140625,294.1499938964844,282.4389953613281,282.1043395996094,286.4029846191406,284.3121337890625,287.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002179826115025,2.7264104862645406e-10,0.0002179823350161,-0.0004987957072444,0.0,0.0,0.0,-0.0012278340291231,60.0,-0.7973799705505371,-0.0,-3.239603030280591e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,2.045721521426458e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,2.154244612029288e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,1.5911185982986353e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,2.1542429749388248e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,0.0001021879797917,287.547119140625,294.1499938964844,282.4389953613281,282.1043395996094,286.4029846191406,284.3121337890625,287.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002179826115025,2.7264104862645406e-10,0.0002179823350161,-0.0004987957072444,0.0,0.0,0.0,-0.0012278340291231,60.0,-0.7973799705505371,-0.0,-3.239603030280591e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,1.5637988326488994e-05,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,1.646756390982773e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,1.21628936540219e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,1.6467551176901907e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,7.811495015630499e-05,287.5495300292969,294.1499938964844,282.4112243652344,282.0828552246094,286.40008544921875,284.31549072265625,287.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666277821641,2.0840998371518527e-10,0.0001666275784373,-0.0003812859067693,0.0,0.0,0.0,-0.000938567216508,60.0,-0.6428328156471252,-0.0,-1.893042833600589e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,1.453500135539798e-05,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63385009765625,0.0,0.0,1.530606641608756e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.1305014595563987e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324462890625,0.0,0.0,1.5306053683161736e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,7.260531128849834e-05,287.550048828125,294.1499938964844,282.4043884277344,282.0774841308594,286.3995666503906,284.3163146972656,287.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548770815134,1.93712240692534e-10,0.0001548768777865,-0.0003543960629031,0.0,0.0,0.0,-0.0008723784121684,60.0,-0.6043432354927063,-0.0,-1.6354183562938827e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,1.196495668409625e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,1.2599683032021858e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.306088941229971e-06,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,1.259967393707484e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,5.976741158519872e-05,287.5509948730469,294.1499938964844,282.3874816894531,282.0640869140625,286.398681640625,284.31805419921875,287.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274928508792,1.5946129139354778e-10,0.0001274926908081,-0.0002917338279075,0.0,0.0,0.0,-0.0007181307300925,60.0,-0.5116354823112488,-0.0,-1.1082073037016471e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.686200428404844e-06,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,1.0200041288044304e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.533720236096997e-06,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,1.020003401208669e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,4.838455424760468e-05,287.5517272949219,294.1499938964844,282.370849609375,282.0507202148437,286.39813232421875,284.3194580078125,287.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032114741974,1.2909141811068278e-10,0.0001032113505061,-0.0002361723309149,0.0,0.0,0.0,-0.0005813606549054,60.0,-0.4255729913711548,-0.0,-7.262825341136644e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,6.201523774507223e-06,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,6.530507107527228e-06,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,4.823413291887846e-06,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,6.530502105306368e-06,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,3.097788066952489e-05,287.55255126953125,294.1499938964844,282.33837890625,282.0240173339844,286.3975524902344,284.3212280273437,287.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608053809031844e-05,8.265001183449526e-11,6.608045805478469e-05,-0.0001512078742962,0.0,0.0,0.0,-0.0003722126712091,60.0,-0.2827207446098327,-0.0,-2.9771143883472457e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,6.201523774507223e-06,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,6.530507107527228e-06,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,4.823413291887846e-06,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,6.530502105306368e-06,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,3.097788066952489e-05,287.55255126953125,294.1499938964844,282.33837890625,282.0240173339844,286.3975524902344,284.3212280273437,287.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608053809031844e-05,8.265001183449526e-11,6.608045805478469e-05,-0.0001512078742962,0.0,0.0,0.0,-0.0003722126712091,60.0,-0.2827207446098327,-0.0,-2.9771143883472457e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,4.096938482689438e-06,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,4.314275884098606e-06,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,3.186511321473517e-06,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,4.31427270086715e-06,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,2.0465045963646844e-05,287.55291748046875,294.1499938964844,282.3070068359375,281.9973449707031,286.3973388671875,284.32208251953125,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3654981709551066e-05,5.4601344279259216e-11,4.365492713986896e-05,-9.989296086132526e-05,0.0,0.0,0.0,-0.0002458959934301,60.0,-0.185965895652771,-0.0,-1.2993242592962415e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,4.096938482689438e-06,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,4.314275884098606e-06,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,3.186511321473517e-06,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,4.31427270086715e-06,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,2.0465045963646844e-05,287.55291748046875,294.1499938964844,282.3070068359375,281.9973449707031,286.3973388671875,284.32208251953125,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.3654981709551066e-05,5.4601344279259216e-11,4.365492713986896e-05,-9.989296086132526e-05,0.0,0.0,0.0,-0.0002458959934301,60.0,-0.185965895652771,-0.0,-1.2993242592962415e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
