time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091260,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,2.945031383205788e-06,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,3.101261881965911e-06,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,2.2905826426722342e-06,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,3.101259608229157e-06,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,1.4711035873915534e-05,287.5530090332031,294.1499938964844,282.2767028808594,281.970703125,286.3972473144531,284.3224792480469,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1380768632516265e-05,3.9249419686582237e-11,3.138072861474939e-05,-7.180668035289273e-05,0.0,0.0,0.0,-0.0001767588546499,60.0,-0.1292835772037506,-0.0,-6.713957168003049e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,2.945031383205788e-06,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,3.101261881965911e-06,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381530761719,0.0,0.0,2.2905826426722342e-06,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,3.101259608229157e-06,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,1.4711035873915534e-05,287.5530090332031,294.1499938964844,282.2767028808594,281.970703125,286.3972473144531,284.3224792480469,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1380768632516265e-05,3.9249419686582237e-11,3.138072861474939e-05,-7.180668035289273e-05,0.0,0.0,0.0,-0.0001767588546499,60.0,-0.1292835772037506,-0.0,-6.713957168003049e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.196331934101181e-06,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.312844799234881e-06,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.708260242594406e-06,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.312842980245477e-06,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.0971128176606726e-05,287.5530700683594,294.1499938964844,282.2474365234375,281.9440612792969,286.3971862792969,284.3226928710937,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.3402988517773338e-05,2.927123474161242e-11,2.340295941394288e-05,-5.355162647902034e-05,0.0,0.0,0.0,-0.000131822322146,60.0,-0.0937770679593086,-0.0,-3.734174774949749e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.196331934101181e-06,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.312844799234881e-06,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.708260242594406e-06,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.312842980245477e-06,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.0971128176606726e-05,287.5530700683594,294.1499938964844,282.2474365234375,281.9440612792969,286.3971862792969,284.3226928710937,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.3402988517773338e-05,2.927123474161242e-11,2.340295941394288e-05,-5.355162647902034e-05,0.0,0.0,0.0,-0.000131822322146,60.0,-0.0937770679593086,-0.0,-3.734174774949749e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,1.8565865502750969e-06,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.955076186277438e-06,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,1.444013378204545e-06,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,1.95507459466171e-06,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.27403016248718e-06,287.5531005859375,294.1499938964844,282.2331848144531,281.9307556152344,286.39715576171875,284.3227844238281,287.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.978287400561385e-05,2.474334452606808e-11,1.97828503587516e-05,-4.526791599346325e-05,0.0,0.0,0.0,-0.0001114312472054,60.0,-0.0804116204380989,-0.0,-2.668265608463116e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,1.5283732182069798e-06,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,1.609451601325418e-06,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,1.188736177937244e-06,297.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,1.609450350770203e-06,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,7.634537723788526e-06,287.5531311035156,294.1499938964844,282.2192077636719,281.9174194335937,286.39715576171875,284.32281494140625,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.628562677069567e-05,2.036919591330566e-11,1.6285606761812232e-05,-3.726536306203343e-05,0.0,0.0,0.0,-9.173226135317236e-05,60.0,-0.0680063739418983,-0.0,-1.8082460875867845e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.343671081296634e-07,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,9.83934114628937e-07,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,7.267308319569565e-07,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,9.839334325079108e-07,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,4.667355369747384e-06,287.5531005859375,294.1499938964844,282.1920166015625,281.8907165527344,286.39715576171875,284.3228759765625,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.95621030597249e-06,1.245269078825606e-11,9.956198482541367e-06,-2.2782141968491487e-05,0.0,0.0,0.0,-5.608047649729997e-05,60.0,-0.0450705364346504,-0.0,-6.758242836885087e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.343671081296634e-07,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,9.83934114628937e-07,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,7.267308319569565e-07,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,9.839334325079108e-07,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,4.667355369747384e-06,287.5531005859375,294.1499938964844,282.1920166015625,281.8907165527344,286.39715576171875,284.3228759765625,287.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.95621030597249e-06,1.245269078825606e-11,9.956198482541367e-06,-2.2782141968491487e-05,0.0,0.0,0.0,-5.608047649729997e-05,60.0,-0.0450705364346504,-0.0,-6.758242836885087e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,4.844920908908534e-07,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,5.101938427287678e-07,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,3.768276428672834e-07,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,5.101934448248358e-07,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,2.4201374344556825e-06,287.5531005859375,294.1499938964844,282.1658630371094,281.86395263671875,286.39715576171875,284.3228759765625,287.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.162576144357445e-06,6.4570618817094686e-12,5.162569777894532e-06,-1.1813155651907437e-05,0.0,0.0,0.0,-2.907929592765868e-05,60.0,-0.0265816878527402,-0.0,-1.8170718835835984e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,4.844920908908534e-07,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,5.101938427287678e-07,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,3.768276428672834e-07,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,5.101934448248358e-07,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,2.4201374344556825e-06,287.5531005859375,294.1499938964844,282.1658630371094,281.86395263671875,286.39715576171875,284.3228759765625,287.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.162576144357445e-06,6.4570618817094686e-12,5.162569777894532e-06,-1.1813155651907437e-05,0.0,0.0,0.0,-2.907929592765868e-05,60.0,-0.0265816878527402,-0.0,-1.8170718835835984e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.11074990374982e-07,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.222722628175689e-07,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,1.641696343313015e-07,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.2227209228731226e-07,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.0543628832238028e-06,287.5530700683594,294.1499938964844,282.14068603515625,281.8370666503906,286.39715576171875,284.3228759765625,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2491551590064773e-06,2.8131147584986586e-12,2.249152203148697e-06,-5.1465717660903465e-06,0.0,0.0,0.0,-1.2668839190155268e-05,60.0,-0.0136785460636019,-0.0,-3.448833829199777e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.11074990374982e-07,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.222722628175689e-07,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,1.641696343313015e-07,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.2227209228731226e-07,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.0543628832238028e-06,287.5530700683594,294.1499938964844,282.14068603515625,281.8370666503906,286.39715576171875,284.3228759765625,287.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-2.2491551590064773e-06,2.8131147584986586e-12,2.249152203148697e-06,-5.1465717660903465e-06,0.0,0.0,0.0,-1.2668839190155268e-05,60.0,-0.0136785460636019,-0.0,-3.448833829199777e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,8.138218277053967e-08,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,8.56994120113086e-08,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,6.329732826770852e-08,297.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,8.56993480624624e-08,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,4.065206837822189e-07,287.5530700683594,294.1499938964844,282.119384765625,281.8133544921875,286.39715576171875,284.3228759765625,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.6719956016168e-07,1.0846409491047093e-12,8.671984801367216e-07,-1.9843380414386047e-06,0.0,0.0,0.0,-4.884685040451586e-06,60.0,-0.0067162420600652,-0.0,-5.1269298322834805e-14,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,7.126860879225205e-08,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,7.504932142410325e-08,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,5.5431204515343786e-08,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,7.50492645806844e-08,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,3.5600129422164173e-07,287.5530700683594,294.1499938964844,282.1165466308594,281.8100891113281,286.39715576171875,284.3228759765625,287.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.59430577090825e-07,9.498493571541422e-13,7.594296675961232e-07,-1.7377375343130552e-06,0.0,0.0,0.0,-4.277637344785035e-06,60.0,-0.0060293697752058,-0.0,-3.931834445156623e-14,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,3.5049456670321895e-08,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,3.690878713769053e-08,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,2.726071990366563e-08,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,3.690875871598109e-08,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.750792080201791e-07,287.5530700683594,294.1499938964844,282.1048278808594,281.79656982421875,286.39715576171875,284.3228759765625,287.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.734937479293876e-07,4.671423295930788e-13,3.734932647603273e-07,-8.546284675503557e-07,0.0,0.0,0.0,-2.103784936480224e-06,60.0,-0.0037264539860188,-0.0,-9.509577912451828e-15,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,1.587840259276163e-08,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.6720731466079997e-08,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,1.2349882894113762e-08,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,1.672071903158212e-08,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,7.931587475695778e-08,287.5530700683594,294.1499938964844,282.0933837890625,281.7829895019531,286.39715576171875,284.3228759765625,287.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.692040001444184e-07,2.1162975885613565e-13,1.6920378698159769e-07,-3.871709566283245e-07,0.0,0.0,0.0,-9.53077687881887e-07,60.0,-0.0022554246243089,-0.0,-1.9516964711301533e-15,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,1.2372382007797e-09,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.3028722545271876e-09,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.622975749579155e-10,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,1.302871255326465e-09,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,6.1802585271664165e-09,287.5530700683594,294.1499938964844,282.0711975097656,281.7557067871094,286.39715576171875,284.3228759765625,287.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3175657898045756e-08,1.651457765569457e-14,1.3175641022655782e-08,-3.015333760458816e-08,0.0,0.0,0.0,-7.421476766467094e-08,60.0,-0.00056711275829,-0.0,-1.1849645170591616e-17,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,1.2372382007797e-09,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.3028722545271876e-09,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.622975749579155e-10,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,1.302871255326465e-09,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,6.1802585271664165e-09,287.5530700683594,294.1499938964844,282.0711975097656,281.7557067871094,286.39715576171875,284.3228759765625,287.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3175657898045756e-08,1.651457765569457e-14,1.3175641022655782e-08,-3.015333760458816e-08,0.0,0.0,0.0,-7.421476766467094e-08,60.0,-0.00056711275829,-0.0,-1.1849645170591616e-17,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.3102277035835783e-10,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.432782586492266e-10,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.7968458665418294e-10,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.432780643601973e-10,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.1540061128911814e-09,287.5530700683594,294.1499938964844,282.04998779296875,281.7282409667969,286.39715576171875,284.3228759765625,287.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.470146087674152e-09,-3.0856071956417504e-15,-2.470142979049683e-09,5.6455449204406705e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001253051159437,-0.0,-4.131504788351829e-19,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.3102277035835783e-10,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.432782586492266e-10,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.7968458665418294e-10,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.432780643601973e-10,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.1540061128911814e-09,287.5530700683594,294.1499938964844,282.04998779296875,281.7282409667969,286.39715576171875,284.3228759765625,287.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,2.470146087674152e-09,-3.0856071956417504e-15,-2.470142979049683e-09,5.6455449204406705e-09,0.0,0.0,0.0,1.3911630958318712e-08,60.0,-0.0001253051159437,-0.0,-4.131504788351829e-19,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.4560560182851354e-11,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.5863467617570635e-11,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.9102681242388897e-11,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.58634485356124e-11,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2268502880274923e-10,287.5530700683594,294.1499938964844,282.0292358398437,281.7006530761719,286.39715576171875,284.3228759765625,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.701107115754553e-10,3.372152777165045e-16,2.7011037850854776e-10,-6.12861261739539e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-3.021148586412892e-05,-0.0,-4.669552091825832e-21,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.4560560182851354e-11,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.5863467617570635e-11,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.9102681242388897e-11,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.58634485356124e-11,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2268502880274923e-10,287.5530700683594,294.1499938964844,282.0292358398437,281.7006530761719,286.39715576171875,284.3228759765625,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.701107115754553e-10,3.372152777165045e-16,2.7011037850854776e-10,-6.12861261739539e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-3.021148586412892e-05,-0.0,-4.669552091825832e-21,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-4.860944112505816e-12,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-5.1188116245715065e-12,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-3.780738742908962e-12,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-5.1188077214436856e-12,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-2.4281411950544118e-11,287.5530700683594,294.1499938964844,282.0083923339844,281.6729431152344,286.39715576171875,284.3228759765625,287.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,5.802682292999073e-11,-1.0181226838155832e-16,-5.8026722316029116e-11,1.2864957710245759e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-9.297430551669096e-06,-0.0,-1.829110576354828e-22,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-4.860944112505816e-12,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-5.1188116245715065e-12,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-3.780738742908962e-12,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-5.1188077214436856e-12,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-2.4281411950544118e-11,287.5530700683594,294.1499938964844,282.0083923339844,281.6729431152344,286.39715576171875,284.3228759765625,287.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,5.802682292999073e-11,-1.0181226838155832e-16,-5.8026722316029116e-11,1.2864957710245759e-10,0.0,0.0,0.0,3.346940502524376e-10,60.0,-9.297430551669096e-06,-0.0,-1.829110576354828e-22,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.9979553222656,281.6590576171875,286.39715576171875,284.3228759765625,287.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170337752714945e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-6.083982498239493e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.98748779296875,281.6451416015625,286.39715576171875,284.3228759765625,287.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170338786690707e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.488370905164629e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.966552734375,281.61724853515625,286.39715576171875,284.3228759765625,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.17033930367859e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-3.111478008577251e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.966552734375,281.61724853515625,286.39715576171875,284.3228759765625,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.17033930367859e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-3.111478008577251e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.945556640625,281.5893249511719,286.39715576171875,284.3228759765625,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3790513440259169e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-2.660741756699281e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.945556640625,281.5893249511719,286.39715576171875,284.3228759765625,287.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3790513440259169e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-2.660741756699281e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.924560546875,281.5613098144531,286.39715576171875,284.3228759765625,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170338786690707e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.4203900466091e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.924560546875,281.5613098144531,286.39715576171875,284.3228759765625,287.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170338786690707e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.4203900466091e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.9043884277344,281.5343933105469,286.39715576171875,284.3228759765625,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353554748672e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.242523123641149e-06,-0.0,-5.066237789690421e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.9035339355469,281.53326416015625,286.39715576171875,284.3228759765625,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353554748672e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2356005047186045e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.8930358886719,281.51922607421875,286.39715576171875,284.3228759765625,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353761543824e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.152257366105914e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.8825378417969,281.50518798828125,286.39715576171875,284.3228759765625,287.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170339820666473e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.0729903553728946e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.8615417480469,281.4770812988281,286.39715576171875,284.3228759765625,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353761543824e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9242479538661428e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.8615417480469,281.4770812988281,286.39715576171875,284.3228759765625,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353761543824e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9242479538661428e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.8406066894531,281.4489440917969,286.39715576171875,284.3228759765625,287.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353761543824e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7870048623080947e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
