time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093600,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.8406066894531,281.4489440917969,286.39715576171875,284.3228759765625,287.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353761543824e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7870048623080947e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.8197021484375,281.4208068847656,286.39715576171875,284.3228759765625,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276766808787962e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6599407217654516e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.8197021484375,281.4208068847656,286.39715576171875,284.3228759765625,287.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276766808787962e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6599407217654516e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.7988586425781,281.3926696777344,286.39715576171875,284.3228759765625,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354471844071502e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.5411197864523274e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.7988586425781,281.3926696777344,286.39715576171875,284.3228759765625,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354471844071502e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.5411197864523274e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.7884826660156,281.37860107421875,286.39715576171875,284.3228759765625,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.17034292259377e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.4860586361464811e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.7781066894531,281.3645324707031,286.39715576171875,284.3228759765625,287.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353968338977e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4322954484669026e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.7574462890625,281.3363952636719,286.39715576171875,284.3228759765625,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170341371630125e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.3306213304531411e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.7574462890625,281.3363952636719,286.39715576171875,284.3228759765625,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170341371630125e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.3306213304531411e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.73687744140625,281.3083190917969,286.39715576171875,284.3228759765625,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276767015583116e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2364846497803228e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.73687744140625,281.3083190917969,286.39715576171875,284.3228759765625,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276767015583116e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2364846497803228e-06,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.7164001464844,281.2802734375,286.39715576171875,284.3228759765625,287.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354472878047268e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.1485872164485045e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.7164001464844,281.2802734375,286.39715576171875,284.3228759765625,287.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354472878047268e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.1485872164485045e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.69610595703125,281.25225830078125,286.39715576171875,284.3228759765625,287.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353761543824e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0669062930901418e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.69610595703125,281.25225830078125,286.39715576171875,284.3228759765625,287.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658353761543824e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0669062930901418e-06,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.6859741210937,281.23828125,286.39715576171875,284.3228759765625,287.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170347575484719e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-9.944251360138878e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.6759033203125,281.2243347167969,286.39715576171875,284.3228759765625,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703480924726e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-9.691033255876391e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.6558837890625,281.1964416503906,286.39715576171875,284.3228759765625,287.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,3.3743379184575373e-12,-1.4242848668323405e-18,-3.374336400574496e-12,3.943483994212072e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.146342563326472e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.6558837890625,281.1964416503906,286.39715576171875,284.3228759765625,287.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,3.3743379184575373e-12,-1.4242848668323405e-18,-3.374336400574496e-12,3.943483994212072e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.146342563326472e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.63604736328125,281.16864013671875,286.39715576171875,284.3228759765625,287.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658354588724437e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.550188681510917e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.63604736328125,281.16864013671875,286.39715576171875,284.3228759765625,287.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658354588724437e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.550188681510917e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-5.116783190727003e-13,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-5.388222420327219e-13,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-3.979725078130658e-13,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-5.388218625619612e-13,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-2.555938100057276e-12,287.5530700683594,294.1499938964844,281.61639404296875,281.14093017578125,286.39715576171875,284.3228759765625,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.103646033410622e-12,2.0399415414802986e-18,2.103643865006277e-12,3.13952450191682e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.957222578625078e-07,-0.0,-2.0267154052839512e-24,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-5.116783190727003e-13,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-5.388222420327219e-13,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-3.979725078130658e-13,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-5.388218625619612e-13,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-2.555938100057276e-12,287.5530700683594,294.1499938964844,281.61639404296875,281.14093017578125,286.39715576171875,284.3228759765625,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.103646033410622e-12,2.0399415414802986e-18,2.103643865006277e-12,3.13952450191682e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.957222578625078e-07,-0.0,-2.0267154052839512e-24,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.596923828125,281.1133117675781,286.39715576171875,284.3228759765625,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.93667434519873e-12,3.8951806832127135e-18,1.936670442070909e-12,-4.730477294601077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.398185744023067e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.596923828125,281.1133117675781,286.39715576171875,284.3228759765625,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.93667434519873e-12,3.8951806832127135e-18,1.936670442070909e-12,-4.730477294601077e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.398185744023067e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.5872497558594,281.0995178222656,286.39715576171875,284.3228759765625,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276767635968575e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.134493102967099e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.5776672363281,281.0857849121094,286.39715576171875,284.3228759765625,287.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354493557562582e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-6.880820251353725e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.5586242675781,281.0583801269531,286.39715576171875,284.3228759765625,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.235448942165952e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-6.393285616468347e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.5586242675781,281.0583801269531,286.39715576171875,284.3228759765625,287.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.235448942165952e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-6.393285616468347e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.53985595703125,281.0310974121094,286.39715576171875,284.3228759765625,287.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.2767688767394935e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.940135565651872e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.53985595703125,281.0310974121094,286.39715576171875,284.3228759765625,287.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.2767688767394935e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.940135565651872e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.5213317871094,281.0039367675781,286.39715576171875,284.3228759765625,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170360500181787e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-5.517499630514067e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.5213317871094,281.0039367675781,286.39715576171875,284.3228759765625,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170360500181787e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-5.517499630514067e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.5030517578125,280.9769287109375,286.39715576171875,284.3228759765625,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3770002551852445e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-5.138584242558863e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.5030517578125,280.9769287109375,286.39715576171875,284.3228759765625,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3770002551852445e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-5.138584242558863e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.4940185546875,280.9634704589844,286.39715576171875,284.3228759765625,287.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.17035739825449e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.954819132763078e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.4850769042969,280.9500732421875,286.39715576171875,284.3228759765625,287.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.777886033480172e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.4673767089844,280.9233703613281,286.39715576171875,284.3228759765625,287.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170358949218138e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.444968624284229e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.4673767089844,280.9233703613281,286.39715576171875,284.3228759765625,287.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170358949218138e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.444968624284229e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.45001220703125,280.8968505859375,286.39715576171875,284.3228759765625,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3771380849626045e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-4.133228799219069e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
