time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096000,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.45001220703125,280.8968505859375,286.39715576171875,284.3228759765625,287.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3771380849626045e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-4.133228799219069e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.4328308105469,280.87030029296875,286.39715576171875,284.3228759765625,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354490455635285e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-3.837656379346299e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.4328308105469,280.87030029296875,286.39715576171875,284.3228759765625,287.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354490455635285e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-3.837656379346299e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.4157409667969,280.8435974121094,286.39715576171875,284.3228759765625,287.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276769083534647e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.566449606751121e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.4157409667969,280.8435974121094,286.39715576171875,284.3228759765625,287.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276769083534647e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.566449606751121e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.4072265625,280.8302001953125,286.39715576171875,284.3228759765625,287.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.6583562430856617e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.440068780946604e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.3987121582031,280.8167419433594,286.39715576171875,284.3228759765625,287.06524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658356036290509e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3184696235366573e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.3817749023437,280.7897644042969,286.39715576171875,284.3228759765625,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170358949218138e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-3.0925778560231265e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.3817749023437,280.7897644042969,286.39715576171875,284.3228759765625,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170358949218138e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-3.0925778560231265e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.36492919921875,280.7626647949219,286.39715576171875,284.3228759765625,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.235448942165952e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-2.872834272693581e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.36492919921875,280.7626647949219,286.39715576171875,284.3228759765625,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.235448942165952e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-2.872834272693581e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.3481140136719,280.7354431152344,286.39715576171875,284.3228759765625,287.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354490455635285e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-2.67062461034584e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.3481140136719,280.7354431152344,286.39715576171875,284.3228759765625,287.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354490455635285e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-2.67062461034584e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.33135986328125,280.7081298828125,286.39715576171875,284.3228759765625,287.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3774618082345584e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-2.475246390076791e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.33135986328125,280.7081298828125,286.39715576171875,284.3228759765625,287.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3774618082345584e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-2.475246390076791e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.3230285644531,280.6944580078125,286.39715576171875,284.3228759765625,287.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3769872295139773e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-2.38552729570074e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.3146667480469,280.6807556152344,286.39715576171875,284.3228759765625,287.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3777839159193781e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-2.3028671591873725e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.29803466796875,280.6533203125,286.39715576171875,284.3228759765625,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170350677412013e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.138685744057512e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.29803466796875,280.6533203125,286.39715576171875,284.3228759765625,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170350677412013e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.138685744057512e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.28143310546875,280.6258544921875,286.39715576171875,284.3228759765625,287.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354482183829161e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.993404481481776e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.28143310546875,280.6258544921875,286.39715576171875,284.3228759765625,287.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354482183829161e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.993404481481776e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-5.116783190727003e-13,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-5.388222420327219e-13,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-3.979725078130658e-13,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-5.388218625619612e-13,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-2.555938100057276e-12,287.5530700683594,294.1499938964844,281.2648620605469,280.5983581542969,286.39715576171875,284.3228759765625,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.103646033410622e-12,2.0399419550706052e-18,2.103643865006277e-12,3.13952450191682e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.849033992584737e-07,-0.0,-2.0267154052839512e-24,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-5.116783190727003e-13,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-5.388222420327219e-13,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-3.979725078130658e-13,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-5.388218625619612e-13,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-2.555938100057276e-12,287.5530700683594,294.1499938964844,281.2648620605469,280.5983581542969,286.39715576171875,284.3228759765625,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.103646033410622e-12,2.0399419550706052e-18,2.103643865006277e-12,3.13952450191682e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.849033992584737e-07,-0.0,-2.0267154052839512e-24,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.24835205078125,280.57086181640625,286.39715576171875,284.3228759765625,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.17035377933931e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.72151445099189e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.24835205078125,280.57086181640625,286.39715576171875,284.3228759765625,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.17035377933931e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.72151445099189e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.2400817871094,280.5570983886719,286.39715576171875,284.3228759765625,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354483217804925e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.6609426722880016e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.2318420410156,280.5433654785156,286.39715576171875,284.3228759765625,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658355002314744e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.603331156729837e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-5.116783190727003e-13,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-5.388222420327219e-13,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-3.979725078130658e-13,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-5.388218625619612e-13,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-2.555938100057276e-12,287.5530700683594,294.1499938964844,281.2153625488281,280.515869140625,286.39715576171875,284.3228759765625,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.103646033410622e-12,2.039942161865758e-18,2.103643865006277e-12,3.13952450191682e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.487424867718801e-07,-0.0,-2.0267154052839512e-24,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-5.116783190727003e-13,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-5.388222420327219e-13,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-3.979725078130658e-13,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-5.388218625619612e-13,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-2.555938100057276e-12,287.5530700683594,294.1499938964844,281.2153625488281,280.515869140625,286.39715576171875,284.3228759765625,287.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.103646033410622e-12,2.039942161865758e-18,2.103643865006277e-12,3.13952450191682e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.487424867718801e-07,-0.0,-2.0267154052839512e-24,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.1988830566406,280.4884338378906,286.39715576171875,284.3228759765625,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3772618793267389e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-1.380854968147105e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.1988830566406,280.4884338378906,286.39715576171875,284.3228759765625,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3772618793267389e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-1.380854968147105e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.1824035644531,280.4610595703125,286.39715576171875,284.3228759765625,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658355415905049e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.283393658013665e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.1824035644531,280.4610595703125,286.39715576171875,284.3228759765625,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658355415905049e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.283393658013665e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.1659545898437,280.4337463378906,286.39715576171875,284.3228759765625,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170355330302958e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.1975456004620358e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.1659545898437,280.4337463378906,286.39715576171875,284.3228759765625,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170355330302958e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.1975456004620358e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.1577453613281,280.4201354980469,286.39715576171875,284.3228759765625,287.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170355847290841e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.1563294322058937e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.1495056152344,280.4065246582031,286.39715576171875,284.3228759765625,287.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658355415905049e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1171626823625048e-07,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.133056640625,280.37939453125,286.39715576171875,284.3228759765625,287.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.0397400984629717e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.133056640625,280.37939453125,286.39715576171875,284.3228759765625,287.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.0397400984629717e-07,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.1165771484375,280.3523864746094,286.39715576171875,284.3228759765625,287.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-9.630006303495976e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
