time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098400,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.1165771484375,280.3523864746094,286.39715576171875,284.3228759765625,287.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-9.630006303495976e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.1000671386719,280.3255310058594,286.39715576171875,284.3228759765625,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-8.935479911542643e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.1000671386719,280.3255310058594,286.39715576171875,284.3228759765625,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-8.935479911542643e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.08355712890625,280.2987976074219,286.39715576171875,284.3228759765625,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-8.302436071971897e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.08355712890625,280.2987976074219,286.39715576171875,284.3228759765625,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703584322302565e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-8.302436071971897e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.0752868652344,280.2854919433594,286.39715576171875,284.3228759765625,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658355622700203e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.010962915250276e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.0670166015625,280.2722473144531,286.39715576171875,284.3228759765625,287.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658356036290509e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.74909238998589e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.0504455566406,280.2458801269531,286.39715576171875,284.3228759765625,287.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3765489005297129e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-7.18891683959555e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.0504455566406,280.2458801269531,286.39715576171875,284.3228759765625,287.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3765489005297129e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-7.18891683959555e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.0338439941406,280.2196960449219,286.39715576171875,284.3228759765625,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703615341575555e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-6.683392683726197e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,281.0338439941406,280.2196960449219,286.39715576171875,284.3228759765625,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703615341575555e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-6.683392683726197e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.0171813964844,280.1937255859375,286.39715576171875,284.3228759765625,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.37674913236012e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-6.314496658887947e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.0171813964844,280.1937255859375,286.39715576171875,284.3228759765625,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.37674913236012e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-6.314496658887947e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.00048828125,280.1679992675781,286.39715576171875,284.3228759765625,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658356036290509e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.820358595087782e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,281.00048828125,280.1679992675781,286.39715576171875,284.3228759765625,287.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658356036290509e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.820358595087782e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.9920959472656,280.1552429199219,286.39715576171875,284.3228759765625,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170362568133318e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-5.594921859142232e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.98370361328125,280.1425170898437,286.39715576171875,284.3228759765625,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658356036290509e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.3854254389307243e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.9668884277344,280.1172790527344,286.39715576171875,284.3228759765625,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170362051145435e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.9869267826352384e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.9668884277344,280.1172790527344,286.39715576171875,284.3228759765625,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170362051145435e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.9869267826352384e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.95001220703125,280.0923156738281,286.39715576171875,284.3228759765625,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3767664999218092e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-4.777430362423729e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.95001220703125,280.0923156738281,286.39715576171875,284.3228759765625,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.3767664999218092e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-4.777430362423729e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.9326477050781,280.06756591796875,286.39715576171875,284.3228759765625,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170362051145435e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.4017028244525136e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.9326477050781,280.06756591796875,286.39715576171875,284.3228759765625,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170362051145435e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-4.4017028244525136e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.9145202636719,280.0428771972656,286.39715576171875,284.3228759765625,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354493557562582e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-4.078349746805544e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.9145202636719,280.0428771972656,286.39715576171875,284.3228759765625,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354493557562582e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-4.078349746805544e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.9051818847656,280.0306091308594,286.39715576171875,284.3228759765625,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354493557562582e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-3.937167392109586e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.89569091796875,280.0183410644531,286.39715576171875,284.3228759765625,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.2767692903298e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.800539261078485e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.87615966796875,279.99395751953125,286.39715576171875,284.3228759765625,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658356656675968e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.488571564957965e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.87615966796875,279.99395751953125,286.39715576171875,284.3228759765625,287.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658356656675968e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.488571564957965e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.8560485839844,279.96978759765625,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170373424878858e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-3.2289783291616914e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.8560485839844,279.96978759765625,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170373424878858e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-3.2289783291616914e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.8354187011719,279.94580078125,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703749758425095e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.989878922221578e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.8354187011719,279.94580078125,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703749758425095e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.989878922221578e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.8143005371094,279.92205810546875,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170376526806155e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.778105390177643e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.8143005371094,279.92205810546875,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170376526806155e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.778105390177643e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.8036193847656,279.9103088378906,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170378594757688e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.698405587864272e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.7928161621094,279.89862060546875,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276770737895872e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.62326018685144e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.7709655761719,279.8754577636719,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.2767709446910253e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.46158347039227e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.7709655761719,279.8754577636719,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.2767709446910253e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.46158347039227e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.7488708496094,279.8526611328125,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.65835810424204e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.252087050180762e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
