time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100800,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.7488708496094,279.8526611328125,286.39715576171875,284.3228759765625,287.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.65835810424204e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.252087050180762e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.7265319824219,279.8302001953125,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703842816244e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.1245673664793685e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.7265319824219,279.8302001953125,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1703842816244e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-2.1245673664793685e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.7041015625,279.8081359863281,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354518372980958e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.9924936367488044e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.7041015625,279.8081359863281,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354518372980958e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.9924936367488044e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.6928405761719,279.7972717285156,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170387900539581e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.921902459400826e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.6815490722656,279.7864990234375,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170389451503226e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.858142617550129e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.6590270996094,279.76531982421875,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354521474908257e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.685080341928824e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.6590270996094,279.76531982421875,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354521474908257e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.685080341928824e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.63653564453125,279.7445983886719,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170393070418406e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.5484522108977217e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.63653564453125,279.7445983886719,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170393070418406e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.5484522108977217e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.6141662597656,279.7243957519531,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354526644787084e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.475583832899474e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.6141662597656,279.7243957519531,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354526644787084e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-1.475583832899474e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.59197998046875,279.7047119140625,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170396689333586e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.3480642380159225e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.59197998046875,279.7047119140625,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170396689333586e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-1.3480642380159225e-08,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.5809936523437,279.6950988769531,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.658359551808113e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2911358204803491e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.570068359375,279.68560791015625,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,3.3743379184575373e-12,-1.4242795935559353e-18,-3.374336400574496e-12,3.943483994212072e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5029094413421262e-08,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.5484313964844,279.6671142578125,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276772805847403e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3662812547998726e-10,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.5484313964844,279.6671142578125,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.992331646882839e-12,3.276772805847403e-18,1.9923283942763215e-12,-3.0490007220385085e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3662812547998726e-10,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.5272216796875,279.64923095703125,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170401859212417e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-6.239351257875114e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.5272216796875,279.64923095703125,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170401859212417e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-6.239351257875114e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.50640869140625,279.6319885253906,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354532848641678e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-8.675886675746371e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.50640869140625,279.6319885253906,286.39715576171875,284.3228759765625,287.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354532848641678e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-8.675886675746371e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.48614501953125,279.6154479980469,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170403927163946e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-8.721428912394913e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.48614501953125,279.6154479980469,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170403927163946e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-8.721428912394913e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.4761962890625,279.6074523925781,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.6583599653984186e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.516487071119627e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.4664306640625,279.5996398925781,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.1704054781275945e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-8.243230986693106e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.4473571777344,279.5845642089844,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354539052496272e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-8.1521456252176e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.4473571777344,279.5845642089844,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354539052496272e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-8.1521456252176e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.4289855957031,279.5702514648437,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170408063067012e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-7.377919164497371e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.4289855957031,279.5702514648437,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170408063067012e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-7.377919164497371e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.4114074707031,279.5567626953125,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354540086472038e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-7.195748441546357e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.4114074707031,279.5567626953125,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354540086472038e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-7.195748441546357e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.3946228027344,279.5440979003906,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170410648006423e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-6.398750862501856e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.3946228027344,279.5440979003906,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170410648006423e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-6.398750862501856e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.3865966796875,279.5381164550781,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0479887317265133e-12,2.6583607925790308e-18,2.0479861296412997e-12,-1.3675241494759405e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.102723215661854e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,-2.5583915953635017e-13,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,-2.6941112101636093e-13,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,-1.989862539065329e-13,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,-2.694109312809806e-13,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,-1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.3787536621094,279.5323181152344,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.075172916814031e-13,-1.371638626358834e-21,-6.075172916814031e-13,2.9694564949306335e-12,0.0,0.0,0.0,0.0,60.0,-5.829467131235333e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.3638610839844,279.5214233398437,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170411164994309e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-5.7839244504975795e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,0.0,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0,297.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,0.0,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0,287.5530700683594,294.1499938964844,280.3638610839844,279.5214233398437,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,6.631745391554037e-13,6.170411164994309e-19,-6.631751354665982e-13,1.2879799223680657e-12,0.0,0.0,0.0,0.0,60.0,-5.7839244504975795e-09,-0.0,-0.0,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.3500061035156,279.511474609375,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354542154423573e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-5.146326476079821e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
