time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103200,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.5583915953635017e-13,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.6941112101636093e-13,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.989862539065329e-13,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.694109312809806e-13,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2779690500286378e-12,287.5530700683594,294.1499938964844,280.3500061035156,279.511474609375,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,7.18831732419295e-13,1.2354542154423573e-18,-7.188329250416847e-13,-3.934967315096656e-13,0.0,0.0,0.0,0.0,60.0,-5.146326476079821e-09,-0.0,-5.066788513209878e-25,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,6.921473172383231e-09,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,7.288648795622521e-09,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,5.383374190870427e-09,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,7.288643466552003e-09,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,3.4574174634371964e-08,287.5530700683594,294.1499938964844,280.33856201171875,279.504638671875,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.374464416898263e-08,9.223885218991037e-14,7.374455179842698e-08,-1.687494233237885e-07,0.0,0.0,0.0,-4.153844201937318e-07,60.0,-0.0002158532588509,-0.0,-3.708478326179797e-16,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,6.921473172383231e-09,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,7.288648795622521e-09,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,5.383374190870427e-09,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,7.288643466552003e-09,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,3.4574174634371964e-08,287.5530700683594,294.1499938964844,280.33856201171875,279.504638671875,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.374464416898263e-08,9.223885218991037e-14,7.374455179842698e-08,-1.687494233237885e-07,0.0,0.0,0.0,-4.153844201937318e-07,60.0,-0.0002158532588509,-0.0,-3.708478326179797e-16,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,1.1417820644510357e-07,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.2023522799609054e-07,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,8.880537905042729e-08,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,1.2023512852010754e-07,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,5.703435590476147e-07,287.5530700683594,294.1499938964844,280.3308410644531,279.5028381347656,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.216584564645018e-06,1.5216524871727868e-12,1.2165830867161276e-06,-2.7838643745781155e-06,0.0,0.0,0.0,-6.852686055935919e-06,60.0,-0.0035104339476674,-0.0,-1.0091718584924473e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,1.1417820644510357e-07,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.2023522799609054e-07,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,8.880537905042729e-08,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,1.2023512852010754e-07,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,5.703435590476147e-07,287.5530700683594,294.1499938964844,280.3308410644531,279.5028381347656,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.216584564645018e-06,1.5216524871727868e-12,1.2165830867161276e-06,-2.7838643745781155e-06,0.0,0.0,0.0,-6.852686055935919e-06,60.0,-0.0035104339476674,-0.0,-1.0091718584924473e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,2.500976279407041e-07,297.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,2.633649955896545e-07,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,1.9452060939784133e-07,297.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,2.633647966376884e-07,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,1.2492888572523952e-06,287.5530700683594,294.1499938964844,280.32830810546875,279.5037536621094,286.39715576171875,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.664819021447329e-06,3.3330415250693024e-12,2.664815610842197e-06,-6.097805453464389e-06,0.0,0.0,0.0,-1.501018414273858e-05,60.0,-0.0079103708267211,-0.0,-4.841922761171513e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,4.773746695718728e-07,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,5.026988105782948e-07,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,3.712918328346859e-07,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.634521484375,0.0,0.0,5.026984126743628e-07,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,2.384584149695001e-06,287.5530700683594,294.1499938964844,280.32666015625,279.505859375,286.3971252441406,284.3228759765625,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.086494184070034e-06,6.361963039713814e-12,5.0864878176071215e-06,-1.1639221156656276e-05,0.0,0.0,0.0,-2.865077112801373e-05,60.0,-0.0154927093535661,-0.0,-1.7640765150733768e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,1.3712649433728077e-06,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.444008944417874e-06,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,1.0665406762200291e-06,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,1.4440078075494966e-06,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,6.849749297543895e-06,287.5531005859375,294.1499938964844,280.3258361816406,279.51336669921875,286.3971252441406,284.32293701171875,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4611063306801952e-05,1.8274831301012817e-11,1.4611045116907915e-05,-3.343388743815012e-05,0.0,0.0,0.0,-8.229998638853431e-05,60.0,-0.046908400952816,-0.0,-1.4555979685471062e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,1.3712649433728077e-06,297.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,1.444008944417874e-06,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382141113281,0.0,0.0,1.0665406762200291e-06,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,1.4440078075494966e-06,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,6.849749297543895e-06,287.5531005859375,294.1499938964844,280.3258361816406,279.51336669921875,286.3971252441406,284.32293701171875,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4611063306801952e-05,1.8274831301012817e-11,1.4611045116907915e-05,-3.343388743815012e-05,0.0,0.0,0.0,-8.229998638853431e-05,60.0,-0.046908400952816,-0.0,-1.4555979685471062e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,3.09560050482105e-06,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,3.259818413425819e-06,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,2.407692136330297e-06,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,3.259815912315389e-06,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,1.5463157978956588e-05,287.55322265625,294.1499938964844,280.3282165527344,279.525146484375,286.39703369140625,284.3231506347656,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298425508546643e-05,4.125520064457433e-11,3.298421506769955e-05,-7.547642599092796e-05,0.0,0.0,0.0,-0.0001857909810496,60.0,-0.1102994456887245,-0.0,-7.418028691308365e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,3.09560050482105e-06,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,3.259818413425819e-06,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383056640625,0.0,0.0,2.407692136330297e-06,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,3.259815912315389e-06,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,1.5463157978956588e-05,287.55322265625,294.1499938964844,280.3282165527344,279.525146484375,286.39703369140625,284.3231506347656,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298425508546643e-05,4.125520064457433e-11,3.298421506769955e-05,-7.547642599092796e-05,0.0,0.0,0.0,-0.0001857909810496,60.0,-0.1102994456887245,-0.0,-7.418028691308365e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,5.917190264881356e-06,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,6.231090083019808e-06,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,4.602264652930899e-06,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,6.231085080798948e-06,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.9557577363448218e-05,287.553466796875,294.1499938964844,280.3336486816406,279.5408935546875,286.39666748046875,284.32373046875,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304904673015699e-05,7.885882225000529e-11,6.304896669462323e-05,-0.0001442722568754,0.0,0.0,0.0,-0.0003551374247763,60.0,-0.2185724377632141,-0.0,-2.710377200454417e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,5.917190264881356e-06,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,6.231090083019808e-06,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,4.602264652930899e-06,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,6.231085080798948e-06,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,2.9557577363448218e-05,287.553466796875,294.1499938964844,280.3336486816406,279.5408935546875,286.39666748046875,284.32373046875,287.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304904673015699e-05,7.885882225000529e-11,6.304896669462323e-05,-0.0001442722568754,0.0,0.0,0.0,-0.0003551374247763,60.0,-0.2185724377632141,-0.0,-2.710377200454417e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.753128324518912e-06,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,1.0270519851474091e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,7.585775620100321e-06,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,1.0270512575516476e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,4.87188772240188e-05,287.5543518066406,294.1499938964844,280.3419494628906,279.56036376953125,286.3956298828125,284.3250427246094,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039222042891,1.2998099818695152e-10,0.0001039220733218,-0.0002378002245677,0.0,0.0,0.0,-0.000585364352446,60.0,-0.37822425365448,-0.0,-7.363539222815515e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.753128324518912e-06,297.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,1.0270519851474091e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,7.585775620100321e-06,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,1.0270512575516476e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,4.87188772240188e-05,287.5543518066406,294.1499938964844,280.3419494628906,279.56036376953125,286.3956298828125,284.3250427246094,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039222042891,1.2998099818695152e-10,0.0001039220733218,-0.0002378002245677,0.0,0.0,0.0,-0.000585364352446,60.0,-0.37822425365448,-0.0,-7.363539222815515e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,1.18591524369549e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,1.2488266293075869e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.223796041624157e-06,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,1.248825719812885e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,5.923889693804085e-05,287.5551452636719,294.1499938964844,280.3471374511719,279.5714111328125,286.3945617675781,284.32586669921875,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627054868,1.5804844932798543e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4731877744197845,-0.0,-1.0886943568877427e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,1.3999039765622e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,1.4741672202944756e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,1.0888154974963982e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,1.4741661289008334e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,6.992807175265625e-05,287.5561828613281,294.1499938964844,280.3529968261719,279.5832824707031,286.3930358886719,284.32672119140625,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491640578024,1.8656724776189288e-10,0.0001491638686275,-0.00034132465953,0.0,0.0,0.0,-0.0008401989471167,60.0,-0.573072075843811,-0.0,-1.517033498821263e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,1.858126051956788e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,1.9566974515328184e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,1.4452109098783694e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,1.9566959963412955e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.281720849685372e-05,287.5588684082031,294.1499938964844,280.3665771484375,279.6093444824219,286.38824462890625,284.3277282714844,287.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979890512302,2.4763521788706555e-10,0.0001979888038476,-0.0004530484729912,0.0,0.0,0.0,-0.0011152165243402,60.0,-0.7830613255500793,-0.0,-2.6726927337961115e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,1.858126051956788e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,1.9566974515328184e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,1.4452109098783694e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,1.9566959963412955e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,9.281720849685372e-05,287.5588684082031,294.1499938964844,280.3665771484375,279.6093444824219,286.38824462890625,284.3277282714844,287.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979890512302,2.4763521788706555e-10,0.0001979888038476,-0.0004530484729912,0.0,0.0,0.0,-0.0011152165243402,60.0,-0.7830613255500793,-0.0,-2.6726927337961115e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,2.52066947723506e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,2.654387935763225e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,1.960522968147416e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,2.654385934874881e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001259126001968,287.5625305175781,294.1499938964844,280.3825378417969,279.6383056640625,286.37921142578125,284.3253479003906,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685846993699,3.3593300363676803e-10,0.000268584350124,-0.0006145892548374,0.0,0.0,0.0,-0.0015128625091165,60.0,-1.0455803871154783,-0.0,-4.9184745165575805e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,2.52066947723506e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,2.654387935763225e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,1.960522968147416e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,2.654385934874881e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.642822265625,0.0,0.0,0.0001259126001968,287.5625305175781,294.1499938964844,280.3825378417969,279.6383056640625,286.37921142578125,284.3253479003906,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685846993699,3.3593300363676803e-10,0.000268584350124,-0.0006145892548374,0.0,0.0,0.0,-0.0015128625091165,60.0,-1.0455803871154783,-0.0,-4.9184745165575805e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,3.732804907485843e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,3.930825550924055e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,2.903296081058216e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,3.9308226405410096e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,0.000186461242265,287.5665588378906,294.1499938964844,280.4007263183594,279.6698913574219,286.3594055175781,284.3099670410156,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949652600567,4.946956178031311e-10,0.0003949647652916,-0.000905598339159,0.0,0.0,0.0,-0.00222515524365,60.0,-1.479415774345398,-0.0,-1.078621547634384e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,3.732804907485843e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,3.930825550924055e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,2.903296081058216e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,3.9308226405410096e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,0.000186461242265,287.5665588378906,294.1499938964844,280.4007263183594,279.6698913574219,286.3594055175781,284.3099670410156,287.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949652600567,4.946956178031311e-10,0.0003949647652916,-0.000905598339159,0.0,0.0,0.0,-0.00222515524365,60.0,-1.479415774345398,-0.0,-1.078621547634384e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.001851867651567e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.479388972977176e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.00144810252823e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.479381697019562e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004496609326452,287.5675964355469,294.1499938964844,280.42095947265625,279.703857421875,286.3110046386719,284.26934814453125,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006532059051096,7.849092487077766e-10,0.00065320514841,-0.0014103334397077,0.0,0.0,0.0,-0.0036770892329514,60.0,-2.3869283199310303,-0.0,-6.272809116580902e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.001851867651567e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.479388972977176e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.00144810252823e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.479381697019562e-05,297.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004496609326452,287.5675964355469,294.1499938964844,280.42095947265625,279.703857421875,286.3110046386719,284.26934814453125,287.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006532059051096,7.849092487077766e-10,0.00065320514841,-0.0014103334397077,0.0,0.0,0.0,-0.0036770892329514,60.0,-2.3869283199310303,-0.0,-6.272809116580902e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.003384184325114e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.48100205278024e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542053222656,0.0,0.0,7.002639904385433e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,9.480995504418388e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,0.0004497374757193,287.5667419433594,294.1499938964844,280.4317932128906,279.7216491699219,286.27294921875,284.2403869628906,287.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008287573000416,9.79645142784591e-10,0.0008287563105113,-0.0017467448487877,0.0,0.0,0.0,-0.0046476712450385,60.0,-2.9726271629333496,-0.0,-6.274942165873655e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.007569315144792e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,9.485409827902912e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,7.005895167822018e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.4854025519453e-05,297.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0004499465285334,287.5664367675781,294.1499938964844,280.4430847167969,279.7398986816406,286.2245178222656,284.20623779296875,287.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647544356994,1.1675251876397395e-09,0.0009647532715462,-0.0021046858746558,0.0,0.0,0.0,-0.0054163350723683,60.0,-3.7352795600891113,-0.0,-6.280773590106038e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.029886132339016e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.508910443400964e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,7.023252692306414e-05,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.50890316744335e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0004510613216552,287.5613098144531,294.1499938964844,280.4669494628906,279.7777709960937,286.1266174316406,284.1068115234375,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440537134023145e-09,0.0009621665813028,-0.0028250191826373,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.273226261138916,-0.0,-6.311927336355438e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.029886132339016e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.508910443400964e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,7.023252692306414e-05,297.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.50890316744335e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,0.0004510613216552,287.5613098144531,294.1499938964844,280.4669494628906,279.7777709960937,286.1266174316406,284.1068115234375,287.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.440537134023145e-09,0.0009621665813028,-0.0028250191826373,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.273226261138916,-0.0,-6.311927336355438e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,9.050964581547304e-05,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.531107207294554e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,7.039646880002692e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.53109993133694e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0004521142400335,287.55621337890625,294.1499938964844,280.4924011230469,279.8171691894531,286.0302429199219,283.9638977050781,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964413920883,1.7030923338268167e-09,0.0009644122328609,-0.0035130255855619,0.0,0.0,0.0,-0.0056571043096482,60.0,-4.338749885559082,-0.0,-6.341422675859576e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,9.050964581547304e-05,297.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,9.531107207294554e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,7.039646880002692e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,9.53109993133694e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,0.0004521142400335,287.55621337890625,294.1499938964844,280.4924011230469,279.8171691894531,286.0302429199219,283.9638977050781,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964413920883,1.7030923338268167e-09,0.0009644122328609,-0.0035130255855619,0.0,0.0,0.0,-0.0056571043096482,60.0,-4.338749885559082,-0.0,-6.341422675859576e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.061301534529775e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.541992039885372e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,7.047686813166365e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,9.54198549152352e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004526305710896,287.5511474609375,294.1499938964844,280.51922607421875,279.8578491210937,285.93585205078125,283.7991638183594,287.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655149769969,1.831817808550795e-09,0.0009655131143517,-0.0038503394462168,0.0,0.0,0.0,-0.0057209199294447,60.0,-4.336552143096924,-0.0,-6.355909221156253e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.061301534529775e-05,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.541992039885372e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,7.047686813166365e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,9.54198549152352e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63653564453125,0.0,0.0,0.0004526305710896,287.5511474609375,294.1499938964844,280.51922607421875,279.8578491210937,285.93585205078125,283.7991638183594,287.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655149769969,1.831817808550795e-09,0.0009655131143517,-0.0038503394462168,0.0,0.0,0.0,-0.0057209199294447,60.0,-4.336552143096924,-0.0,-6.355909221156253e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,9.065539779840036e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,9.546455112285912e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,7.05098282196559e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.54644856392406e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,0.0004528423014562,287.54608154296875,294.1499938964844,280.5473022460937,279.8995361328125,285.843505859375,283.6303405761719,287.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.8845638383169212e-09,0.0009659643401391,-0.0039885551668703,0.0,0.0,0.0,-0.0057470691390335,60.0,-4.323031425476074,-0.0,-6.361849358427207e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,9.065539779840036e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,9.546455112285912e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,7.05098282196559e-05,297.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,9.54644856392406e-05,297.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319885253906,0.0,0.0,0.0004528423014562,287.54608154296875,294.1499938964844,280.5473022460937,279.8995361328125,285.843505859375,283.6303405761719,287.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662027843,1.8845638383169212e-09,0.0009659643401391,-0.0039885551668703,0.0,0.0,0.0,-0.0057470691390335,60.0,-4.323031425476074,-0.0,-6.361849358427207e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,9.065507038030772e-05,297.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.546420915285124e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,7.050958083709702e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.546414366923273e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0004528406716417,287.5435791015625,294.1499938964844,280.5617370605469,279.920654296875,285.798095703125,283.54864501953125,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.884130629292713e-09,0.0009659606730565,-0.0039874203503131,0.0,0.0,0.0,-0.0057468549348413,60.0,-4.314361095428467,-0.0,-6.361801041521177e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,9.065555786946788e-05,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.546472574584186e-05,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,7.050995918689296e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,9.546466026222332e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.0004528431163635,287.5411071777344,294.1499938964844,280.5764465332031,279.9419250488281,285.75323486328125,283.4696350097656,287.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674251452,1.884705946864073e-09,0.0009659655625,-0.0039889276959002,0.0,0.0,0.0,-0.0057471399195492,60.0,-4.304975509643555,-0.0,-6.36186570091013e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,9.072747343452647e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.554044663673268e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,7.056588947307318e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,9.554038115311414e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,0.000453202315839,287.5361328125,294.1499938964844,280.6064758300781,279.9847717285156,285.6649169921875,283.31427001953125,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667327394708,1.974242769264833e-09,0.0009667307604104,-0.0042235506698489,0.0,0.0,0.0,-0.0057915248908102,60.0,-4.28659200668335,-0.0,-6.371956118300659e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
