time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105480,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,9.072747343452647e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.554044663673268e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,7.056588947307318e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,9.554038115311414e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,0.000453202315839,287.5361328125,294.1499938964844,280.6064758300781,279.9847717285156,285.6649169921875,283.31427001953125,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667327394708,1.974242769264833e-09,0.0009667307604104,-0.0042235506698489,0.0,0.0,0.0,-0.0057915248908102,60.0,-4.28659200668335,-0.0,-6.371956118300659e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.099663293454796e-05,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.58238888415508e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,7.077523332554847e-05,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,9.582382335793228e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0004545468545984,287.5311889648437,294.1499938964844,280.63726806640625,280.02783203125,285.5785217285156,283.1429443359375,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309531677013865e-09,0.0009695971966721,-0.0051021361723542,0.0,0.0,0.0,-0.0059577389620244,60.0,-4.273860454559326,-0.0,-6.409813124719221e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.099663293454796e-05,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.58238888415508e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,7.077523332554847e-05,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,9.582382335793228e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0004545468545984,287.5311889648437,294.1499938964844,280.63726806640625,280.02783203125,285.5785217285156,283.1429443359375,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309531677013865e-09,0.0009695971966721,-0.0051021361723542,0.0,0.0,0.0,-0.0059577389620244,60.0,-4.273860454559326,-0.0,-6.409813124719221e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.146454249275848e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,9.63166166911833e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,7.11391621734947e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.631655120756476e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0004568841250147,287.5262756347656,294.1499938964844,280.66864013671875,280.0707702636719,285.4937438964844,282.9344482421875,287.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745842544361,2.892437178658724e-09,0.0009745814022608,-0.0066295429132878,0.0,0.0,0.0,-0.0062467092648148,60.0,-4.26963996887207,-0.0,-6.475894309687646e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.146454249275848e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,9.63166166911833e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,7.11391621734947e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.631655120756476e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0004568841250147,287.5262756347656,294.1499938964844,280.66864013671875,280.0707702636719,285.4937438964844,282.9344482421875,287.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745842544361,2.892437178658724e-09,0.0009745814022608,-0.0066295429132878,0.0,0.0,0.0,-0.0062467092648148,60.0,-4.26963996887207,-0.0,-6.475894309687646e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.196007158607244e-05,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.68384338193573e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,7.152457692427561e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.683836833573878e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,0.0004593594057951,287.5213623046875,294.1499938964844,280.700439453125,280.1133117675781,285.4104919433594,282.6882019042969,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765145182086e-09,0.0009798605460673,-0.0082470960915088,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.270427703857422,-0.0,-6.546247277583461e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.196007158607244e-05,297.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.68384338193573e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,7.152457692427561e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.683836833573878e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,0.0004593594057951,287.5213623046875,294.1499938964844,280.700439453125,280.1133117675781,285.4104919433594,282.6882019042969,287.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509765145182086e-09,0.0009798605460673,-0.0082470960915088,0.0,0.0,0.0,-0.0065527474507689,60.0,-4.270427703857422,-0.0,-6.546247277583461e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,9.217268961947413e-05,297.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.706232958706096e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.168994488893077e-05,297.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,9.706227137940004e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0004604214918799,287.5189208984375,294.1499938964844,280.7164306640625,280.1343688964844,285.3695068359375,282.5577697753906,287.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774642376441761e-09,0.0009821257553994,-0.0089411223307251,0.0,0.0,0.0,-0.0066840592771768,60.0,-4.2701735496521,-0.0,-6.576549793635422e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.237463382305576e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.727499127620832e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,7.184701098594815e-05,297.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.727492579258978e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0004614302597474,287.5164794921875,294.1499938964844,280.73248291015625,280.1552429199219,285.32891845703125,282.4271240234375,287.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026216249286563e-09,0.0009842769941315,-0.0096002798527479,0.0,0.0,0.0,-0.0068087754771113,60.0,-4.269069194793701,-0.0,-6.605395697079075e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.287046123063192e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.779712127055971e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,7.223265856737271e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.77970557869412e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0004639070248231,287.5116271972656,294.1499938964844,280.7646179199219,280.1962280273437,285.2489013671875,282.1689453125,287.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895627154037,4.643920359370668e-09,0.0009895580587908,-0.0112186931073665,0.0,0.0,0.0,-0.0071149934083223,60.0,-4.267006874084473,-0.0,-6.676489050505553e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.287046123063192e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.779712127055971e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,7.223265856737271e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.77970557869412e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,0.0004639070248231,287.5116271972656,294.1499938964844,280.7646179199219,280.1962280273437,285.2489013671875,282.1689453125,287.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895627154037,4.643920359370668e-09,0.0009895580587908,-0.0112186931073665,0.0,0.0,0.0,-0.0071149934083223,60.0,-4.267006874084473,-0.0,-6.676489050505553e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.313812188338488e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.807897731661797e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,7.244083826662973e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.807891910895704e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0004652440547943,287.5067443847656,294.1499938964844,280.7966613769531,280.2359924316406,285.1704406738281,281.92242431640625,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924180340021,4.977350087642662e-09,0.0009924130281433,-0.0120922559872269,0.0,0.0,0.0,-0.0072803082875907,60.0,-4.266301155090332,-0.0,-6.715022493608559e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.313812188338488e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,9.807897731661797e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,7.244083826662973e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.807891910895704e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0004652440547943,287.5067443847656,294.1499938964844,280.7966613769531,280.2359924316406,285.1704406738281,281.92242431640625,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924180340021,4.977350087642662e-09,0.0009924130281433,-0.0120922559872269,0.0,0.0,0.0,-0.0072803082875907,60.0,-4.266301155090332,-0.0,-6.715022493608559e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,9.308752487413584e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.80256954790093e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,7.2401475335937e-05,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.802562999539076e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,0.0004649912880267,287.5019226074219,294.1499938964844,280.8284606933594,280.2742614746094,285.0938720703125,281.7254333496094,287.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142445668337595e-09,0.0009918719297274,-0.011926925741136,0.0,0.0,0.0,-0.0072490167804062,60.0,-4.245068073272705,-0.0,-6.707720956455887e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,9.308752487413584e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.80256954790093e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,7.2401475335937e-05,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.802562999539076e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914001464844,0.0,0.0,0.0004649912880267,287.5019226074219,294.1499938964844,280.8284606933594,280.2742614746094,285.0938720703125,281.7254333496094,287.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.9142445668337595e-09,0.0009918719297274,-0.011926925741136,0.0,0.0,0.0,-0.0072490167804062,60.0,-4.245068073272705,-0.0,-6.707720956455887e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.304616833105683e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.79821415967308e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,7.236930832732469e-05,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.798208338906989e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0004647847090382,287.4971618652344,294.1499938964844,280.85986328125,280.310791015625,285.019287109375,281.57061767578125,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.22163200378418,-0.0,-6.701755950189181e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.304616833105683e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870666503906,0.0,0.0,9.79821415967308e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,7.236930832732469e-05,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.798208338906989e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,0.0004647847090382,287.4971618652344,294.1499938964844,280.85986328125,280.310791015625,285.019287109375,281.57061767578125,287.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.22163200378418,-0.0,-6.701755950189181e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.299576049670576e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.792906348593532e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58740234375,0.0,0.0,7.233010546769947e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.79289980023168e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0004645329026971,287.4947814941406,294.1499938964844,280.8753662109375,280.32830810546875,284.9827575683594,281.5078430175781,287.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830310986408e-09,0.0009908939246088,-0.0116271693259477,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.209014415740967,-0.0,-6.694493492886977e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.29296074900776e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.785939619177952e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,7.227864989545196e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.78593379841186e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.000464202457806,287.4924011230469,294.1499938964844,280.8907165527344,280.3452453613281,284.9466857910156,281.4525451660156,287.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.195772171020508,-0.0,-6.684968667514114e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.277364006265998e-05,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.769515600055456e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,7.21573451301083e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.769509779289363e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0004634233773685,287.4877319335937,294.1499938964844,280.9208068847656,280.3773803710937,284.8759155273437,281.3623962402344,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018823131918,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.167844295501709,-0.0,-6.662541807145318e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.277364006265998e-05,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.769515600055456e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807189941406,0.0,0.0,7.21573451301083e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.769509779289363e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0004634233773685,287.4877319335937,294.1499938964844,280.9208068847656,280.3773803710937,284.8759155273437,281.3623962402344,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018823131918,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.167844295501709,-0.0,-6.662541807145318e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.26298016565852e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,9.75436923909001e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,7.204547000583261e-05,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.75436341832392e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0004627048911061,287.4830627441406,294.1499938964844,280.95001220703125,280.40692138671875,284.8070373535156,281.2952880859375,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.139792442321777,-0.0,-6.641892724701394e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.26298016565852e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,9.75436923909001e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,7.204547000583261e-05,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.75436341832392e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,0.0004627048911061,287.4830627441406,294.1499938964844,280.95001220703125,280.40692138671875,284.8070373535156,281.2952880859375,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.139792442321777,-0.0,-6.641892724701394e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.253609459847212e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.744501585373656e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,7.197258673841134e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.744495764607564e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,0.0004622368142008,287.4784545898437,294.1499938964844,280.9794311523437,280.434814453125,284.7399597167969,281.24530029296875,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.113313674926758,-0.0,-6.628455651025433e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.253609459847212e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.744501585373656e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,7.197258673841134e-05,297.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.744495764607564e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,0.0004622368142008,287.4784545898437,294.1499938964844,280.9794311523437,280.434814453125,284.7399597167969,281.24530029296875,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.113313674926758,-0.0,-6.628455651025433e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.250096627511084e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,9.740801760926844e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.194525824161246e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.740795940160751e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0004620613181032,287.473876953125,294.1499938964844,281.0102844238281,280.4623413085937,284.6746826171875,281.2085876464844,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.0886712074279785,-0.0,-6.623417192486158e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.250096627511084e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,9.740801760926844e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.194525824161246e-05,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.740795940160751e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0004620613181032,287.473876953125,294.1499938964844,281.0102844238281,280.4623413085937,284.6746826171875,281.2085876464844,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.0886712074279785,-0.0,-6.623417192486158e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.25025815377012e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.740971290739252e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,7.194651698227972e-05,297.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.740965469973162e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,0.0004620693798642,287.4716186523437,294.1499938964844,281.0262145996094,280.4759521484375,284.6427001953125,281.1943054199219,287.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-4.076903820037842,-0.0,-6.623645276704337e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.2515314463526e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.742312249727549e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,7.195641956059262e-05,297.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,9.742307156557216e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,0.0004621330008376,287.4693603515625,294.1499938964844,281.0424499511719,280.489501953125,284.611083984375,281.18212890625,287.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-4.065420627593994,-0.0,-6.625465687193356e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.257954661734402e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.749076707521452e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,7.20063762855716e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.749070886755362e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.0004624538414645,287.46484375,294.1499938964844,281.07586669921875,280.5162658691406,284.5491638183594,281.1640930175781,287.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-4.043447971343994,-0.0,-6.634663662907769e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.257954661734402e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.749076707521452e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,7.20063762855716e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.749070886755362e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.0004624538414645,287.46484375,294.1499938964844,281.07586669921875,280.5162658691406,284.5491638183594,281.1640930175781,287.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-4.043447971343994,-0.0,-6.634663662907769e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.2684495029971e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.760128159541635e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.208800525404513e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.760123066371308e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0004629781178664,287.4603881835937,294.1499938964844,281.1103820800781,280.542724609375,284.4888000488281,281.15350341796875,287.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411623066857828e-09,0.0009875735267996,-0.0106100710108876,0.0,0.0,0.0,-0.006999843288213,60.0,-4.022628784179688,-0.0,-6.649708694794755e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.2684495029971e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.760128159541635e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.208800525404513e-05,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.760123066371308e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0004629781178664,287.4603881835937,294.1499938964844,281.1103820800781,280.542724609375,284.4888000488281,281.15350341796875,287.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411623066857828e-09,0.0009875735267996,-0.0106100710108876,0.0,0.0,0.0,-0.006999843288213,60.0,-4.022628784179688,-0.0,-6.649708694794755e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.278369543608278e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.77057425188832e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,7.216515950858593e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.77056915871799e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004634736105799,287.4559326171875,294.1499938964844,281.1459045410156,280.5688171386719,284.4300537109375,281.1497802734375,287.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337493777275,0.0,0.0,0.0,-0.0070610884577035,60.0,-4.001866817474365,-0.0,-6.663944418505707e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480041503906,0.0,0.0,9.278369543608278e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.77057425188832e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,7.216515950858593e-05,297.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467529296875,0.0,0.0,9.77056915871799e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004634736105799,287.4559326171875,294.1499938964844,281.1459045410156,280.5688171386719,284.4300537109375,281.1497802734375,287.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337493777275,0.0,0.0,0.0,-0.0070610884577035,60.0,-4.001866817474365,-0.0,-6.663944418505707e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.280523227062076e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.7728414402809e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,7.218190876301378e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.77283634711057e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0004635811783373,287.4515380859375,294.1499938964844,281.182373046875,280.5946350097656,284.3729248046875,281.15252685546875,287.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561942379410766e-09,0.0009888594504445,-0.0110039096325635,0.0,0.0,0.0,-0.0070743653923273,60.0,-3.978625774383545,-0.0,-6.667031726692585e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.280523227062076e-05,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.7728414402809e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,7.218190876301378e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.77283634711057e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0004635811783373,287.4515380859375,294.1499938964844,281.182373046875,280.5946350097656,284.3729248046875,281.15252685546875,287.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888639906421,4.561942379410766e-09,0.0009888594504445,-0.0110039096325635,0.0,0.0,0.0,-0.0070743653923273,60.0,-3.978625774383545,-0.0,-6.667031726692585e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,9.27821165532805e-05,297.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.770407632458956e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,7.216392987174913e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.770402539288624e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,0.0004634657234419,287.4493408203125,294.1499938964844,281.200927734375,280.607421875,284.34503173828125,281.1561279296875,287.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886175394058,4.533120545602287e-09,0.0009886129992082,-0.0109283970668911,0.0,0.0,0.0,-0.0070600775070488,60.0,-3.9653594493865967,-0.0,-6.663708518317435e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.275448974221943e-05,297.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.767498704604805e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,7.214244396891445e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.767493611434476e-05,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,0.0004633277421817,287.4471435546875,294.1499938964844,281.2196655273437,280.6201477050781,284.3175048828125,281.1607971191406,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498675654218687e-09,0.000988318468444,-0.0108381500467658,0.0,0.0,0.0,-0.0070430012419819,60.0,-3.95136833190918,-0.0,-6.659738005510007e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
