time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107820,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.268524445360526e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.76020673988387e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,7.208858005469665e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.76020091911778e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004629818140529,287.4428100585937,294.1499938964844,281.2576904296875,280.6453857421875,284.2636413574219,281.17364501953125,287.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412351817251192e-09,0.0009875821415334,-0.0106119783595204,0.0,0.0,0.0,-0.0070002162829041,60.0,-3.923516511917114,-0.0,-6.649792538837573e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.268524445360526e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.76020673988387e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53765869140625,0.0,0.0,7.208858005469665e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,9.76020091911778e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,0.0004629818140529,287.4428100585937,294.1499938964844,281.2576904296875,280.6453857421875,284.2636413574219,281.17364501953125,287.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412351817251192e-09,0.0009875821415334,-0.0106119783595204,0.0,0.0,0.0,-0.0070002162829041,60.0,-3.923516511917114,-0.0,-6.649792538837573e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.20925012906082e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.697787754703312e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,7.162756082834676e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.697782661532985e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0004600209649652,287.4385070800781,294.1499938964844,281.2963256835937,280.6703796386719,284.2116394042969,281.1882629394531,287.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804593873342e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.878887891769409,-0.0,-6.565005605807528e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.20925012906082e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.697787754703312e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,7.162756082834676e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.697782661532985e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0004600209649652,287.4385070800781,294.1499938964844,281.2963256835937,280.6703796386719,284.2116394042969,281.1882629394531,287.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804593873342e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.878887891769409,-0.0,-6.565005605807528e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.166397649096324e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.652661537984386e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.129425648599863e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.652656444814056e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,0.0004578803782351,287.43426513671875,294.1499938964844,281.33551025390625,280.69512939453125,284.16143798828125,281.2032165527344,287.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139855042633144e-09,0.0009767002193257,-0.007277843542397,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.83236026763916,-0.0,-6.504045302335727e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.166397649096324e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.652661537984386e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.129425648599863e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.652656444814056e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,0.0004578803782351,287.43426513671875,294.1499938964844,281.33551025390625,280.69512939453125,284.16143798828125,281.2032165527344,287.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139855042633144e-09,0.0009767002193257,-0.007277843542397,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.83236026763916,-0.0,-6.504045302335727e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.114233398577198e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.597730240784584e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,7.088853453751653e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.597725147614256e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0004552746831905,287.4300842285156,294.1499938964844,281.3751220703125,280.7196960449219,284.1130676269531,281.2172546386719,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.489901174129727e-09,0.000971142493654,-0.0055747651495039,0.0,0.0,0.0,-0.0060471706092357,60.0,-3.784522294998169,-0.0,-6.430224175346666e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.114233398577198e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.597730240784584e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,7.088853453751653e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.597725147614256e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,0.0004552746831905,287.4300842285156,294.1499938964844,281.3751220703125,280.7196960449219,284.1130676269531,281.2172546386719,287.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449965834,2.489901174129727e-09,0.000971142493654,-0.0055747651495039,0.0,0.0,0.0,-0.0060471706092357,60.0,-3.784522294998169,-0.0,-6.430224175346666e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.08925649127923e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.571428381605074e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.069427374517545e-05,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.571423288434744e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004540270310826,287.4280090332031,294.1499938964844,281.3950500488281,280.7318725585937,284.089599609375,281.22332763671875,287.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.1786938919632352e-09,0.000968481064774,-0.0047592897899448,0.0,0.0,0.0,-0.0058928905054926,60.0,-3.759838581085205,-0.0,-6.395026730388055e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.069854422705248e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.550997492624448e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,7.054337038425729e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.550992399454115e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004530578735284,287.4259338378906,294.1499938964844,281.4150695800781,280.7440490722656,284.0665588378906,281.228759765625,287.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664153330959,1.93694882355544e-09,0.0009664133540354,-0.0041258241981267,0.0,0.0,0.0,-0.0057730441913008,60.0,-3.736128091812134,-0.0,-6.367751836933166e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.050627704709768e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.53075068537146e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,7.039382762741297e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.530745592201129e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0004520974471233,287.4218444824219,294.1499938964844,281.45526123046875,280.76824951171875,284.0215759277344,281.2387390136719,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643654339015,1.6973606964398862e-09,0.0009643637458793,-0.0034980056807398,0.0,0.0,0.0,-0.0056542656384408,60.0,-3.694537878036499,-0.0,-6.340778213598243e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.050627704709768e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.53075068537146e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,7.039382762741297e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,9.530745592201129e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0004520974471233,287.4218444824219,294.1499938964844,281.45526123046875,280.76824951171875,284.0215759277344,281.2387390136719,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643654339015,1.6973606964398862e-09,0.0009643637458793,-0.0034980056807398,0.0,0.0,0.0,-0.0056542656384408,60.0,-3.694537878036499,-0.0,-6.340778213598243e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.048136416822672e-05,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.528126975055784e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,7.03744517522864e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.528122609481215e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0004519729991443,287.41778564453125,294.1499938964844,281.4955749511719,280.79229736328125,283.9781494140625,281.2490539550781,287.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640993666835,1.6662776713971539e-09,0.000964097736869,-0.003416555467993,0.0,0.0,0.0,-0.0056388550437986,60.0,-3.6617252826690674,-0.0,-6.337283053881039e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.048136416822672e-05,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,9.528126975055784e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,7.03744517522864e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.528122609481215e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,0.0004519729991443,287.41778564453125,294.1499938964844,281.4955749511719,280.79229736328125,283.9781494140625,281.2490539550781,287.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640993666835,1.6662776713971539e-09,0.000964097736869,-0.003416555467993,0.0,0.0,0.0,-0.0056388550437986,60.0,-3.6617252826690674,-0.0,-6.337283053881039e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.045192564371972e-05,297.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.525027417112142e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,7.035155431367457e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.525023051537572e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0004518259665928,287.4137268066406,294.1499938964844,281.5359191894531,280.8162536621094,283.9361572265625,281.2603759765625,287.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.629564039262732e-09,0.0009637839975766,-0.0033203498460352,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.63210701942444,-0.0,-6.333156221671743e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.045192564371972e-05,297.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,9.525027417112142e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,7.035155431367457e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.525023051537572e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,0.0004518259665928,287.4137268066406,294.1499938964844,281.5359191894531,280.8162536621094,283.9361572265625,281.2603759765625,287.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.629564039262732e-09,0.0009637839975766,-0.0033203498460352,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.63210701942444,-0.0,-6.333156221671743e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.034998947754502e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.514292469248176e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.027226820355281e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.514288103673608e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0004513167659752,287.40972900390625,294.1499938964844,281.57623291015625,280.8401184082031,283.8955993652344,281.2717590332031,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502515889484357e-09,0.0009626977262087,-0.0029874292667955,0.0,0.0,0.0,-0.0055576730519533,60.0,-3.6010565757751465,-0.0,-6.318884260281267e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.034998947754502e-05,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,9.514292469248176e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.027226820355281e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.514288103673608e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0004513167659752,287.40972900390625,294.1499938964844,281.57623291015625,280.8401184082031,283.8955993652344,281.2717590332031,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502515889484357e-09,0.0009626977262087,-0.0029874292667955,0.0,0.0,0.0,-0.0055576730519533,60.0,-3.6010565757751465,-0.0,-6.318884260281267e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.027239866554736e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,9.506122296443208e-05,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,7.021192141110078e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001525878906,0.0,0.0,9.50611720327288e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.000450929190265,287.4077453613281,294.1499938964844,281.5963439941406,280.8520202636719,283.8758544921875,281.2770690917969,287.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058318953402702e-09,0.000961871293839,-0.0027340748347342,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.5847156047821045,-0.0,-6.308033562163473e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,9.014849638333544e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.493075049249455e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,7.011555135250092e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,9.493069956079124e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0004503102973103,287.40576171875,294.1499938964844,281.6163635253906,280.8639221191406,283.85650634765625,281.281494140625,287.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514470570934575e-09,0.0009605510858818,-0.0023295185528695,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.567084550857544,-0.0,-6.2907275832913e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,4.557032298180275e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,4.7987763537094e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,3.544361243257299e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,4.7987741709221154e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0002276331360917,287.4024658203125,294.1499938964844,281.65625,280.8877258300781,283.82086181640625,281.2878723144531,286.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007800830062478,9.02308339156832e-10,0.0007800820749253,-0.0015921000158414,0.0,0.0,0.0,-0.004349008668214,60.0,-3.293945550918579,-0.0,-1.6074881870054014e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,4.557032298180275e-05,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,4.7987763537094e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,3.544361243257299e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,4.7987741709221154e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0002276331360917,287.4024658203125,294.1499938964844,281.65625,280.8877258300781,283.82086181640625,281.2878723144531,286.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007800830062478,9.02308339156832e-10,0.0007800820749253,-0.0015921000158414,0.0,0.0,0.0,-0.004349008668214,60.0,-3.293945550918579,-0.0,-1.6074881870054014e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,3.411957368371077e-05,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,3.592956636566669e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,2.6537465600995347e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,3.592954817577265e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001704342867014,287.4057006835937,294.1499938964844,281.69580078125,280.9114990234375,283.8044128417969,281.30279541015625,286.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004442203789949,5.35509525612099e-10,0.0004442198260221,-0.0009636437171138,0.0,0.0,0.0,-0.002489844802767,60.0,-2.273880243301392,-0.0,-9.011364987543402e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,3.411957368371077e-05,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,3.592956636566669e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,2.6537465600995347e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,3.592954817577265e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001704342867014,287.4057006835937,294.1499938964844,281.69580078125,280.9114990234375,283.8044128417969,281.30279541015625,286.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004442203789949,5.35509525612099e-10,0.0004442198260221,-0.0009636437171138,0.0,0.0,0.0,-0.002489844802767,60.0,-2.273880243301392,-0.0,-9.011364987543402e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,2.4024064259720035e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,2.529850644350517e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,1.868539766292088e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,2.529849371057935e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0001200051410705,287.4203186035156,294.1499938964844,281.7348937988281,280.935302734375,283.79840087890625,281.3241882324219,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559846907388,3.2017202777900877e-10,0.0002559843705967,-0.0005857534706592,0.0,0.0,0.0,-0.0014418892096728,60.0,-1.3609623908996582,-0.0,-4.467620051684662e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,2.4024064259720035e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,2.529850644350517e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,1.868539766292088e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,2.529849371057935e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0001200051410705,287.4203186035156,294.1499938964844,281.7348937988281,280.935302734375,283.79840087890625,281.3241882324219,286.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559846907388,3.2017202777900877e-10,0.0002559843705967,-0.0005857534706592,0.0,0.0,0.0,-0.0014418892096728,60.0,-1.3609623908996582,-0.0,-4.467620051684662e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,1.6209920431720093e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,1.7069833120331168e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.2607725693669636e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,1.7069825844373554e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,8.097189129330218e-05,287.4237365722656,294.1499938964844,281.7734069824219,280.9591979980469,283.7972717285156,281.3346862792969,286.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733300014166,2.1664049720815368e-10,0.0001733297976898,-0.0003962219052482,0.0,0.0,0.0,-0.0009762255358509,60.0,-0.807364284992218,-0.0,-2.033972323900457e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,1.6209920431720093e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,1.7069833120331168e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.2607725693669636e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,1.7069825844373554e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,8.097189129330218e-05,287.4237365722656,294.1499938964844,281.7734069824219,280.9591979980469,283.7972717285156,281.3346862792969,286.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001733300014166,2.1664049720815368e-10,0.0001733297976898,-0.0003962219052482,0.0,0.0,0.0,-0.0009762255358509,60.0,-0.807364284992218,-0.0,-2.033972323900457e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,1.4295873370429035e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,1.5054248251544776e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,1.111902020056732e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,1.5054240975587165e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,7.141082460293546e-05,287.4248352050781,294.1499938964844,281.7924499511719,280.97119140625,283.7970886230469,281.338623046875,286.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445792004233,1.8276245794535126e-10,0.0001445790112484,-0.0003359066904522,0.0,0.0,0.0,-0.0008155572577379,60.0,-0.6663221716880798,-0.0,-1.581993203103593e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,1.1696948604367208e-05,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,1.2317455002630597e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.09763366507832e-06,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,1.2317449545662384e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,5.842866448801942e-05,287.4256286621094,294.1499938964844,281.811279296875,280.9831848144531,283.7970275878906,281.3417663574219,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246346655534,1.5588645652098163e-10,0.0001246345054823,-0.0002851937606465,0.0,0.0,0.0,-0.0007020313641987,60.0,-0.5541145205497742,-0.0,-1.0590791577058667e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,7.69837606640067e-06,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,8.106763743853662e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,5.987630174786318e-06,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,8.106760105874855e-06,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,3.8454971218016e-05,287.42681884765625,294.1499938964844,281.8484191894531,281.00732421875,283.7969970703125,281.34588623046875,286.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.20289715193212e-05,1.0259744442908668e-10,8.20288696559146e-05,-0.0001877015602076,0.0,0.0,0.0,-0.0004620456311386,60.0,-0.3775440156459808,-0.0,-4.5875567233899517e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,7.69837606640067e-06,297.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,8.106763743853662e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,5.987630174786318e-06,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,8.106760105874855e-06,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,3.8454971218016e-05,287.42681884765625,294.1499938964844,281.8484191894531,281.00732421875,283.7969970703125,281.34588623046875,286.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.20289715193212e-05,1.0259744442908668e-10,8.20288696559146e-05,-0.0001877015602076,0.0,0.0,0.0,-0.0004620456311386,60.0,-0.3775440156459808,-0.0,-4.5875567233899517e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,4.1982243601523805e-06,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,4.420934146764921e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,3.2652881145622814e-06,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,4.4209323277755175e-06,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,2.097099422826432e-05,287.42730712890625,294.1499938964844,281.8847045898437,281.0316162109375,283.7970275878906,281.3476257324219,286.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.473387525649741e-05,5.5950667710025215e-11,4.47338170488365e-05,-0.0001023614313453,0.0,0.0,0.0,-0.0002519729896448,60.0,-0.2313266694545745,-0.0,-1.3643146334896272e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,4.1982243601523805e-06,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,4.420934146764921e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,3.2652881145622814e-06,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,4.4209323277755175e-06,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,2.097099422826432e-05,287.42730712890625,294.1499938964844,281.8847045898437,281.0316162109375,283.7970275878906,281.3476257324219,286.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.473387525649741e-05,5.5950667710025215e-11,4.47338170488365e-05,-0.0001023614313453,0.0,0.0,0.0,-0.0002519729896448,60.0,-0.2313266694545745,-0.0,-1.3643146334896272e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.8486251747162896e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.946692009369144e-06,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,1.4378206287801731e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,1.9466910998744424e-06,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.23426341614686e-06,287.4273376464844,294.1499938964844,281.9200439453125,281.0561218261719,283.7970275878906,281.3480529785156,286.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9697994503076188e-05,2.4637149959039206e-11,1.9697970856213946e-05,-4.5073491492075846e-05,0.0,0.0,0.0,-0.0001109531003748,60.0,-0.1190667301416397,-0.0,-2.645336727447045e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.8486251747162896e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.946692009369144e-06,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,1.4378206287801731e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,1.9466910998744424e-06,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.23426341614686e-06,287.4273376464844,294.1499938964844,281.9200439453125,281.0561218261719,283.7970275878906,281.3480529785156,286.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9697994503076188e-05,2.4637149959039206e-11,1.9697970856213946e-05,-4.5073491492075846e-05,0.0,0.0,0.0,-0.0001109531003748,60.0,-0.1190667301416397,-0.0,-2.645336727447045e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,6.24816209437995e-07,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,6.579617775059887e-07,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,4.859684850089252e-07,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,6.579614932888944e-07,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,3.121085455859429e-06,287.4273681640625,294.1499938964844,281.954345703125,281.08087158203125,283.7970275878906,281.34814453125,286.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.6577913457877e-06,8.327152335729782e-12,6.657782705588033e-06,-1.5234491911542136e-05,0.0,0.0,0.0,-3.750139148905873e-05,60.0,-0.0509434975683689,-0.0,-3.021953347281947e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,6.24816209437995e-07,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,6.579617775059887e-07,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,4.859684850089252e-07,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,6.579614932888944e-07,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,3.121085455859429e-06,287.4273681640625,294.1499938964844,281.954345703125,281.08087158203125,283.7970275878906,281.34814453125,286.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.6577913457877e-06,8.327152335729782e-12,6.657782705588033e-06,-1.5234491911542136e-05,0.0,0.0,0.0,-3.750139148905873e-05,60.0,-0.0509434975683689,-0.0,-3.021953347281947e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
