time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110100,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,3.179364966854337e-07,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,3.348025643390429e-07,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,2.47284134502479e-07,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,3.348023938087863e-07,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,1.588158170306997e-06,287.4273681640625,294.1499938964844,281.9710693359375,281.0933532714844,283.7970275878906,281.34814453125,286.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3879070997500094e-06,4.237413805258106e-12,3.387902779650176e-06,-7.752209967293311e-06,0.0,0.0,0.0,-1.908309059217572e-05,60.0,-0.0311766490340232,-0.0,-7.824632868719261e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.3625034966935345e-07,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.434782319620354e-07,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,1.0597256761002428e-07,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,1.434781609077618e-07,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,6.805985321989283e-07,287.4273681640625,294.1499938964844,281.9875183105469,281.1059265136719,283.7970275878906,281.34814453125,286.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4517770523525542e-06,1.815792199759414e-12,1.4517752333631506e-06,-3.322020575069473e-06,0.0,0.0,0.0,-8.177448762580752e-06,60.0,-0.0175469666719436,-0.0,-1.4370054896451628e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,8.373253201909847e-09,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,8.817442775921336e-09,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,6.512535399849639e-09,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,8.817438335029237e-09,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,4.1826123009514056e-08,287.4273681640625,294.1499938964844,282.0194091796875,281.1312866210937,283.7970275878906,281.34814453125,286.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.92384832695825e-08,1.1162417696978025e-13,8.923836958274478e-08,-2.0418532642452202e-07,0.0,0.0,0.0,-5.026522558182478e-07,60.0,-0.0044840378686785,-0.0,-5.427148674921567e-16,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,8.373253201909847e-09,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,8.817442775921336e-09,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,6.512535399849639e-09,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,8.817438335029237e-09,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,4.1826123009514056e-08,287.4273681640625,294.1499938964844,282.0194091796875,281.1312866210937,283.7970275878906,281.34814453125,286.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.92384832695825e-08,1.1162417696978025e-13,8.923836958274478e-08,-2.0418532642452202e-07,0.0,0.0,0.0,-5.026522558182478e-07,60.0,-0.0044840378686785,-0.0,-5.427148674921567e-16,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,-3.3976046975858765e-10,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,-3.577842744295623e-10,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,-2.642583374345975e-10,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,-3.577841078961085e-10,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,-1.697173401815632e-09,287.4273681640625,294.1499938964844,282.04998779296875,281.1570129394531,283.7970275878906,281.34814453125,286.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,3.6082878906995575e-09,-4.5336040897423456e-15,-3.608283449807459e-09,8.264304796057331e-09,0.0,0.0,0.0,2.032902557402849e-08,60.0,-0.0008047757437452,-0.0,-8.93570748901993e-19,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,-3.3976046975858765e-10,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,-3.577842744295623e-10,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,-2.642583374345975e-10,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,-3.577841078961085e-10,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,-1.697173401815632e-09,287.4273681640625,294.1499938964844,282.04998779296875,281.1570129394531,283.7970275878906,281.34814453125,286.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,3.6082878906995575e-09,-4.5336040897423456e-15,-3.608283449807459e-09,8.264304796057331e-09,0.0,0.0,0.0,2.032902557402849e-08,60.0,-0.0008047757437452,-0.0,-8.93570748901993e-19,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,5.665147906341872e-09,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,5.965675509145285e-09,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,4.406229159314989e-09,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,5.965672844610026e-09,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,2.82985777033673e-08,287.4273376464844,294.1499938964844,282.0767517089844,281.18017578125,283.7970275878906,281.34814453125,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.035323707465068e-08,7.55037240954097e-14,6.035315891494974e-08,-1.3810922894208488e-07,0.0,0.0,0.0,-3.39947291649878e-07,60.0,-0.0001323392789345,-0.0,-2.4843095178142365e-16,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,5.665147906341872e-09,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,5.965675509145285e-09,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,4.406229159314989e-09,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,5.965672844610026e-09,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,2.82985777033673e-08,287.4273376464844,294.1499938964844,282.0767517089844,281.18017578125,283.7970275878906,281.34814453125,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.035323707465068e-08,7.55037240954097e-14,6.035315891494974e-08,-1.3810922894208488e-07,0.0,0.0,0.0,-3.39947291649878e-07,60.0,-0.0001323392789345,-0.0,-2.4843095178142365e-16,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.831095416577227e-08,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,8.246523464094936e-08,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,6.090856174978398e-08,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,8.24651920083852e-08,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,3.911792987310037e-07,287.4273376464844,294.1499938964844,282.0975036621094,281.1980895996094,283.7970275878906,281.34814453125,286.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.343722583958879e-07,1.043617449403289e-12,8.343712352143484e-07,-1.909279035317013e-06,0.0,0.0,0.0,-4.699788405559957e-06,60.0,-0.0014592168154194,-0.0,-4.7470982358780237e-14,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.831095416577227e-08,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,8.246523464094936e-08,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,6.090856174978398e-08,297.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,8.24651920083852e-08,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,3.911792987310037e-07,287.4273376464844,294.1499938964844,282.0975036621094,281.1980895996094,283.7970275878906,281.34814453125,286.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-8.343722583958879e-07,1.043617449403289e-12,8.343712352143484e-07,-1.909279035317013e-06,0.0,0.0,0.0,-4.699788405559957e-06,60.0,-0.0014592168154194,-0.0,-4.7470982358780237e-14,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,1.751733833543767e-07,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,1.8446608862632282e-07,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,1.3624607220208418e-07,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,1.8446598915033974e-07,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,8.750271263124887e-07,287.4273376464844,294.1499938964844,282.10577392578125,281.2052001953125,283.7970275878906,281.34814453125,286.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.866443426479236e-06,2.334484385316249e-12,1.866441039055644e-06,-4.2709211811597925e-06,0.0,0.0,0.0,-1.0513162123970687e-05,60.0,-0.0033673588186502,-0.0,-2.375305356051849e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,3.48323823118335e-07,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,3.668018848657084e-07,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,2.709187185701012e-07,297.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,3.668017143354519e-07,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,1.7399490843672538e-06,287.4273376464844,294.1499938964844,282.1127014160156,281.2111511230469,283.7970275878906,281.3481140136719,286.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-3.7113582038728055e-06,4.642020275114067e-12,3.711353429025621e-06,-8.492561391904019e-06,0.0,0.0,0.0,-2.0905034034512937e-05,60.0,-0.0071590384468436,-0.0,-9.391815667184056e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,1.0109956747328397e-06,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,1.0646275541148498e-06,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.863305313549063e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,1.0646269856806612e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,5.0501312216511e-06,287.4272766113281,294.1499938964844,282.122802734375,281.2197265625,283.7970275878906,281.34814453125,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772128916869406e-05,1.3473279783515755e-11,1.077211527444888e-05,-2.464942008373328e-05,0.0,0.0,0.0,-6.067636422812939e-05,60.0,-0.0231209900230169,-0.0,-7.911918516179117e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,1.0109956747328397e-06,297.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,1.0646275541148498e-06,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,7.863305313549063e-07,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,1.0646269856806612e-06,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,5.0501312216511e-06,287.4272766113281,294.1499938964844,282.122802734375,281.2197265625,283.7970275878906,281.34814453125,286.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772128916869406e-05,1.3473279783515755e-11,1.077211527444888e-05,-2.464942008373328e-05,0.0,0.0,0.0,-6.067636422812939e-05,60.0,-0.0231209900230169,-0.0,-7.911918516179117e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,2.1210573777352693e-06,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,2.233576424259809e-06,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,1.6497125443493132e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,2.233575287391432e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,1.0595117601042148e-05,287.42730712890625,294.1499938964844,282.1282653808594,281.2242431640625,283.7970275878906,281.34832763671875,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2599937437917102e-05,2.8266942606047785e-11,2.2599910153076053e-05,-5.171442171558738e-05,0.0,0.0,0.0,-0.0001272990484721,60.0,-0.0543703287839889,-0.0,-3.4824754191475904e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,2.1210573777352693e-06,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,2.233576424259809e-06,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,1.6497125443493132e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,2.233575287391432e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,1.0595117601042148e-05,287.42730712890625,294.1499938964844,282.1282653808594,281.2242431640625,283.7970275878906,281.34832763671875,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.2599937437917102e-05,2.8266942606047785e-11,2.2599910153076053e-05,-5.171442171558738e-05,0.0,0.0,0.0,-0.0001272990484721,60.0,-0.0543703287839889,-0.0,-3.4824754191475904e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,3.4217523534607608e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,3.603271352403681e-06,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,2.661364760569996e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,3.603269533414277e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,1.7092355847125873e-05,287.42742919921875,294.1499938964844,282.1295166015625,281.22509765625,283.79705810546875,281.34881591796875,286.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.645907781901769e-05,4.560129704400673e-11,3.64590305252932e-05,-8.342754154000431e-05,0.0,0.0,0.0,-0.0002053636417258,60.0,-0.0958003923296928,-0.0,-9.063174516432682e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,3.4217523534607608e-06,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,3.603271352403681e-06,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,2.661364760569996e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,3.603269533414277e-06,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,1.7092355847125873e-05,287.42742919921875,294.1499938964844,282.1295166015625,281.22509765625,283.79705810546875,281.34881591796875,286.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.645907781901769e-05,4.560129704400673e-11,3.64590305252932e-05,-8.342754154000431e-05,0.0,0.0,0.0,-0.0002053636417258,60.0,-0.0958003923296928,-0.0,-9.063174516432682e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,5.418455202743644e-06,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,5.705896001018118e-06,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,4.214356977172429e-06,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,5.705893727281364e-06,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,2.7066296752309427e-05,287.4275817871094,294.1499938964844,282.12701416015625,281.2226257324219,283.79705810546875,281.34991455078125,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.7733959692996e-05,7.221095249532182e-11,5.773388693341985e-05,-0.0001321099407505,0.0,0.0,0.0,-0.0003251990419812,60.0,-0.1527104973793029,-0.0,-2.2726584503196526e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,5.418455202743644e-06,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,5.705896001018118e-06,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,4.214356977172429e-06,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,5.705893727281364e-06,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,2.7066296752309427e-05,287.4275817871094,294.1499938964844,282.12701416015625,281.2226257324219,283.79705810546875,281.34991455078125,286.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-5.7733959692996e-05,7.221095249532182e-11,5.773388693341985e-05,-0.0001321099407505,0.0,0.0,0.0,-0.0003251990419812,60.0,-0.1527104973793029,-0.0,-2.2726584503196526e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.2757629823172465e-06,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,7.661731615371536e-06,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,5.658931058860617e-06,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,7.66172797739273e-06,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,3.6343932151794434e-05,287.42791748046875,294.1499938964844,282.1244812011719,281.2203063964844,283.7970886230469,281.35113525390625,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.752351666567847e-05,9.6962847473403e-11,7.752342207822949e-05,-0.0001773935655364,0.0,0.0,0.0,-0.0004366680514067,60.0,-0.1987177729606628,-0.0,-4.097701344907279e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,1.0104318789672108e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,1.0640337677614298e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,7.858920071157627e-06,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,1.0640333130140787e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,5.04731506225653e-05,287.4284362792969,294.1499938964844,282.1211853027344,281.21728515625,283.797119140625,281.3531188964844,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076616754289,1.3465832615633389e-10,0.0001076615444617,-0.0002463574928697,0.0,0.0,0.0,-0.0006064278422854,60.0,-0.2695887088775635,-0.0,-7.903095955441585e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,1.889804843813181e-05,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,1.9900562620023265e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.4698493032483384e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,1.9900553525076248e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.439964196644723e-05,287.4307861328125,294.1499938964844,282.1124572753906,281.2094116210937,283.796875,281.3615417480469,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013595221797,2.5185120655635274e-10,0.0002013592747971,-0.0004607618902809,0.0,0.0,0.0,-0.001134201651439,60.0,-0.5074587464332581,-0.0,-2.764503514995908e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,1.889804843813181e-05,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,1.9900562620023265e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,1.4698493032483384e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,1.9900553525076248e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.439964196644723e-05,287.4307861328125,294.1499938964844,282.1124572753906,281.2094116210937,283.796875,281.3615417480469,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013595221797,2.5185120655635274e-10,0.0002013592747971,-0.0004607618902809,0.0,0.0,0.0,-0.001134201651439,60.0,-0.5074587464332581,-0.0,-2.764503514995908e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,3.0357972718775272e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,3.1968418625183403e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,2.361177394050173e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,3.1968404073268175e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0001516443153377,287.4349365234375,294.1499938964844,282.101318359375,281.1994323730469,283.79473876953125,281.3746032714844,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234673058614,4.04577621404556e-10,0.0003234668984077,-0.000740174553357,0.0,0.0,0.0,-0.0018220016499981,60.0,-0.8645879626274109,-0.0,-7.133927670821549e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,3.0357972718775272e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,3.1968418625183403e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,2.361177394050173e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,3.1968404073268175e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0001516443153377,287.4349365234375,294.1499938964844,282.101318359375,281.1994323730469,283.79473876953125,281.3746032714844,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234673058614,4.04577621404556e-10,0.0003234668984077,-0.000740174553357,0.0,0.0,0.0,-0.0018220016499981,60.0,-0.8645879626274109,-0.0,-7.133927670821549e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,3.545624349499121e-05,297.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,3.733714765985496e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,2.7577099899644963e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,3.733712946996093e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001771112292772,287.4389953613281,294.1499938964844,282.0881652832031,281.187744140625,283.7899475097656,281.3870849609375,286.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799576370511,4.74693007124216e-10,0.0003799571713898,-0.0008680187747813,0.0,0.0,0.0,-0.0021398656535893,60.0,-1.1556456089019775,-0.0,-9.731249583921908e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,3.545624349499121e-05,297.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,3.733714765985496e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,2.7577099899644963e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,3.733712946996093e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001771112292772,287.4389953613281,294.1499938964844,282.0881652832031,281.187744140625,283.7899475097656,281.3870849609375,286.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799576370511,4.74693007124216e-10,0.0003799571713898,-0.0008680187747813,0.0,0.0,0.0,-0.0021398656535893,60.0,-1.1556456089019775,-0.0,-9.731249583921908e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,3.654199463198893e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,3.848049163934775e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,2.842157118720933e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,3.848047708743252e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,0.0001825347717385,287.4410705566406,294.1499938964844,282.0734558105469,281.1746826171875,283.7815856933594,281.3974304199219,286.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000389362045098,4.869948888597261e-10,0.0003893615503329,-0.0008909561438485,0.0,0.0,0.0,-0.0021931689698249,60.0,-1.2759352922439575,-0.0,-1.0336356659479408e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,3.654199463198893e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,3.848049163934775e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,2.842157118720933e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,3.848047708743252e-05,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,0.0001825347717385,287.4410705566406,294.1499938964844,282.0734558105469,281.1746826171875,283.7815856933594,281.3974304199219,286.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000389362045098,4.869948888597261e-10,0.0003893615503329,-0.0008909561438485,0.0,0.0,0.0,-0.0021931689698249,60.0,-1.2759352922439575,-0.0,-1.0336356659479408e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,3.940357782994397e-05,297.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,4.149388041696511e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,3.064725024159998e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,4.149386222707108e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0001968289725482,287.4428405761719,294.1499938964844,282.065673828125,281.16778564453125,283.7781982421875,281.4027099609375,286.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004145271959714,5.197971497672427e-10,0.0004145266721025,-0.0009520287276245,0.0,0.0,0.0,-0.0023357316385954,60.0,-1.316731095314026,-0.0,-1.2018611883490848e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,4.933527816319838e-05,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,5.195244375499897e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,3.837190888589248e-05,297.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,5.195241828914732e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,0.0002464398567099,287.4438171386719,294.1499938964844,282.05767822265625,281.16070556640625,283.7730407714844,281.4069519042969,286.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005039554671384,6.29316487810172e-10,0.0005039548268541,-0.0011505283182486,0.0,0.0,0.0,-0.0028390609659254,60.0,-1.455236792564392,-0.0,-1.884074585234429e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.002762089949101e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.48034576140344e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.002153142821044e-05,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.480341395828872e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0004497064801398,287.4415283203125,294.1499938964844,282.04119873046875,281.1461486816406,283.75054931640625,281.416259765625,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853324154391,1.1268109778583835e-09,0.0009853313677012,-0.0019770702347159,0.0,0.0,0.0,-0.0055013392120599,60.0,-2.4923646450042725,-0.0,-6.273852193316999e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.002762089949101e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.48034576140344e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.002153142821044e-05,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.480341395828872e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,0.0004497064801398,287.4415283203125,294.1499938964844,282.04119873046875,281.1461486816406,283.75054931640625,281.416259765625,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853324154391,1.1268109778583835e-09,0.0009853313677012,-0.0019770702347159,0.0,0.0,0.0,-0.0055013392120599,60.0,-2.4923646450042725,-0.0,-6.273852193316999e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.02155807125382e-05,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.500138548901305e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,7.016771996859461e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.500134183326736e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004506453697104,287.4371032714844,294.1499938964844,282.0245361328125,281.1314392089844,283.72125244140625,281.4303283691406,286.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961264129728,1.3348327998485843e-09,0.0009612627909518,-0.0025480275508016,0.0,0.0,0.0,-0.0054745399393141,60.0,-3.1502130031585693,-0.0,-6.300071930809281e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.02155807125382e-05,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.500138548901305e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,7.016771996859461e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.500134183326736e-05,297.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004506453697104,287.4371032714844,294.1499938964844,282.0245361328125,281.1314392089844,283.72125244140625,281.4303283691406,286.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961264129728,1.3348327998485843e-09,0.0009612627909518,-0.0025480275508016,0.0,0.0,0.0,-0.0054745399393141,60.0,-3.1502130031585693,-0.0,-6.300071930809281e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.031896479427814e-05,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.511025564279409e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,7.024813385214657e-05,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.51102119870484e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,0.0004511618171818,287.4327087402344,294.1499938964844,282.0080871582031,281.116943359375,283.69219970703125,281.4493713378906,286.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623657679185,1.4636035716719675e-09,0.000962364312727,-0.0028854629490524,0.0,0.0,0.0,-0.0055383793078362,60.0,-3.246150493621826,-0.0,-6.314515843541815e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,9.031896479427814e-05,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.511025564279409e-05,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,7.024813385214657e-05,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.51102119870484e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,0.0004511618171818,287.4327087402344,294.1499938964844,282.0080871582031,281.116943359375,283.69219970703125,281.4493713378906,286.9554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623657679185,1.4636035716719675e-09,0.000962364312727,-0.0028854629490524,0.0,0.0,0.0,-0.0055383793078362,60.0,-3.246150493621826,-0.0,-6.314515843541815e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
