time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112380,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.0327812358737e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.511956886854024e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,7.025501690804958e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.511952521279454e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0004512059967964,287.4283142089844,294.1499938964844,281.9923095703125,281.10308837890625,283.6633605957031,281.46875,286.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624603553675,1.474585342720047e-09,0.0009624589001759,-0.0029142394196242,0.0,0.0,0.0,-0.0055438270792365,60.0,-3.267995595932007,-0.0,-6.315748635188356e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.0327812358737e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,9.511956886854024e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,7.025501690804958e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.511952521279454e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,0.0004512059967964,287.4283142089844,294.1499938964844,281.9923095703125,281.10308837890625,283.6633605957031,281.46875,286.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624603553675,1.474585342720047e-09,0.0009624589001759,-0.0029142394196242,0.0,0.0,0.0,-0.0055438270792365,60.0,-3.267995595932007,-0.0,-6.315748635188356e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.026529733091591e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.50537360040471e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,7.0206391683314e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.50536923483014e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,0.0004508937126956,287.4261169433594,294.1499938964844,281.9848022460937,281.09649658203125,283.6490173339844,281.47711181640625,286.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961794052273,1.396678328546841e-09,0.0009617926552891,-0.0027100888546556,0.0,0.0,0.0,-0.0055052046664059,60.0,-3.272946119308472,-0.0,-6.3070068279103e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.024969767779112e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.503730689175428e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,7.019425538601354e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.503726323600858e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0004508158017415,287.4239501953125,294.1499938964844,281.9776306152344,281.0902099609375,283.634765625,281.4847106933594,286.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616272291168,1.3772238904863343e-09,0.0009616258321329,-0.0026591103523969,0.0,0.0,0.0,-0.005495558027178,60.0,-3.2767841815948486,-0.0,-6.304825461711516e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.046718332683668e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.526633220957592e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,7.036341412458569e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.526629582978784e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,0.0004519021895248,287.41961669921875,294.1499938964844,281.96453857421875,281.0787658691406,283.6063842773437,281.5016174316406,286.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639431955292,1.6481499498510743e-09,0.0009639415657147,-0.0033690542913973,0.0,0.0,0.0,-0.0056298626586794,60.0,-3.288081407546997,-0.0,-6.335245217314879e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.046718332683668e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.526633220957592e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,7.036341412458569e-05,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.526629582978784e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,0.0004519021895248,287.41961669921875,294.1499938964844,281.96453857421875,281.0787658691406,283.6063842773437,281.5016174316406,286.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639431955292,1.6481499498510743e-09,0.0009639415657147,-0.0033690542913973,0.0,0.0,0.0,-0.0056298626586794,60.0,-3.288081407546997,-0.0,-6.335245217314879e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.086365025723352e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.568382665747777e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.06717764842324e-05,297.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.56837902776897e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,0.0004538826178759,287.4152526855469,294.1499938964844,281.95343017578125,281.069091796875,283.57818603515625,281.5263366699219,286.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681672090664,2.1420574203290244e-09,0.0009681650553829,-0.0046632913872599,0.0,0.0,0.0,-0.0058747143484652,60.0,-3.3069000244140625,-0.0,-6.390889950580458e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.086365025723352e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.568382665747777e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.06717764842324e-05,297.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,9.56837902776897e-05,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,0.0004538826178759,287.4152526855469,294.1499938964844,281.95343017578125,281.069091796875,283.57818603515625,281.5263366699219,286.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681672090664,2.1420574203290244e-09,0.0009681650553829,-0.0046632913872599,0.0,0.0,0.0,-0.0058747143484652,60.0,-3.3069000244140625,-0.0,-6.390889950580458e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.120842878473924e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.604690421838312e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,7.093993917806074e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.604686056263743e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0004556048952508,287.4109191894531,294.1499938964844,281.9447631835937,281.06158447265625,283.5502014160156,281.5575561523437,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971840985585,2.57157983796219e-09,0.0009718384244479,-0.0057887942530214,0.0,0.0,0.0,-0.0060876500792801,60.0,-3.326155662536621,-0.0,-6.439478283937207e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.120842878473924e-05,297.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,9.604690421838312e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,7.093993917806074e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.604686056263743e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,0.0004556048952508,287.4109191894531,294.1499938964844,281.9447631835937,281.06158447265625,283.5502014160156,281.5575561523437,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971840985585,2.57157983796219e-09,0.0009718384244479,-0.0057887942530214,0.0,0.0,0.0,-0.0060876500792801,60.0,-3.326155662536621,-0.0,-6.439478283937207e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.11580937099643e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.59938988671638e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.090078725013882e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.599385521141812e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0004553534672595,287.4066162109375,294.1499938964844,281.9389953613281,281.0566711425781,283.52252197265625,281.58856201171875,286.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088342514578703e-09,0.0009713030303828,-0.0056243781000375,0.0,0.0,0.0,-0.0060565499588847,60.0,-3.335131883621216,-0.0,-6.43236859332319e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,9.11580937099643e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.59938988671638e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,7.090078725013882e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.599385521141812e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0004553534672595,287.4066162109375,294.1499938964844,281.9389953613281,281.0566711425781,283.52252197265625,281.58856201171875,286.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088342514578703e-09,0.0009713030303828,-0.0056243781000375,0.0,0.0,0.0,-0.0060565499588847,60.0,-3.335131883621216,-0.0,-6.43236859332319e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.10883827600628e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.59204844548367e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,7.084656681399792e-05,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,9.592044807504864e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004550052108243,287.4044494628906,294.1499938964844,281.93731689453125,281.0552978515625,283.50885009765625,281.602294921875,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219615202270006e-09,0.0009705603588372,-0.005396740976721,0.0,0.0,0.0,-0.0060134842060506,60.0,-3.335643768310547,-0.0,-6.422531839689327e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.1000649263151e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.58280943450518e-05,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.07783256075345e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.582805796526372e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,0.0004545669653452,287.4023132324219,294.1499938964844,281.9365539550781,281.0547180175781,283.49530029296875,281.6147155761719,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312638525125976e-09,0.0009696255438029,-0.005110275465995,0.0,0.0,0.0,-0.0059592882171273,60.0,-3.3343310356140137,-0.0,-6.410164132830688e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.086161298910156e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.56816875259392e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,7.06701903254725e-05,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.568165114615113e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,0.0004538724897429,287.3980407714844,294.1499938964844,281.9378967285156,281.05615234375,283.46856689453125,281.63623046875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562869101762,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.328718423843384,-0.0,-6.39058796991776e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.086161298910156e-05,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.56816875259392e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,7.06701903254725e-05,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.568165114615113e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,0.0004538724897429,287.3980407714844,294.1499938964844,281.9378967285156,281.05615234375,283.46856689453125,281.63623046875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562869101762,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.328718423843384,-0.0,-6.39058796991776e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.087542275665328e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.569622488925232e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,7.068092963891104e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.569618850946426e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004539414367172,287.3938293457031,294.1499938964844,281.94342041015625,281.0613098144531,283.4423828125,281.655517578125,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565487173802467e-09,0.0009682899108156,-0.0047012628056108,0.0,0.0,0.0,-0.0058819032274186,60.0,-3.323373556137085,-0.0,-6.392526330500914e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.087542275665328e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,9.569622488925232e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,7.068092963891104e-05,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.569618850946426e-05,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004539414367172,287.3938293457031,294.1499938964844,281.94342041015625,281.0613098144531,283.4423828125,281.655517578125,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565487173802467e-09,0.0009682899108156,-0.0047012628056108,0.0,0.0,0.0,-0.0058819032274186,60.0,-3.323373556137085,-0.0,-6.392526330500914e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.102926560444756e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.585822408553212e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,7.080058276187629e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.585818770574406e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0004547098942566,287.3895874023437,294.1499938964844,281.9536437988281,281.07061767578125,283.4167785644531,281.6756286621094,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348181205036326e-09,0.0009699282818473,-0.0052034114487469,0.0,0.0,0.0,-0.005976902320981,60.0,-3.320321559906006,-0.0,-6.414183673086883e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.102926560444756e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.585822408553212e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,7.080058276187629e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,9.585818770574406e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0004547098942566,287.3895874023437,294.1499938964844,281.9536437988281,281.07061767578125,283.4167785644531,281.6756286621094,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348181205036326e-09,0.0009699282818473,-0.0052034114487469,0.0,0.0,0.0,-0.005976902320981,60.0,-3.320321559906006,-0.0,-6.414183673086883e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.12143586901948e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.60531469900161e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,7.094454485923052e-05,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.605310333427042e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0004556345229502,287.3853759765625,294.1499938964844,281.9689636230469,281.0844421386719,283.3917541503906,281.697998046875,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026857055,2.5787578739056e-09,0.0009719001245684,-0.0058076023124158,0.0,0.0,0.0,-0.0060912100598216,60.0,-3.3171348571777344,-0.0,-6.440291855369652e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.12143586901948e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.60531469900161e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,7.094454485923052e-05,297.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.605310333427042e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0004556345229502,287.3853759765625,294.1499938964844,281.9689636230469,281.0844421386719,283.3917541503906,281.697998046875,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719026857055,2.5787578739056e-09,0.0009719001245684,-0.0058076023124158,0.0,0.0,0.0,-0.0060912100598216,60.0,-3.3171348571777344,-0.0,-6.440291855369652e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.128634701482952e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.612894791644068e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.100053335307166e-05,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.61289115366526e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004559941007755,287.38330078125,294.1499938964844,281.9786682128906,281.0931701660156,283.3795166015625,281.7100524902344,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972669746261,2.668428589203131e-09,0.0009726670687086,-0.0060425694100558,0.0,0.0,0.0,-0.0061356644146144,60.0,-3.314089775085449,-0.0,-6.450459721918378e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.133831918006764e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.618367766961455e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,7.104095857357606e-05,297.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.618364128982648e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,0.0004562537069432,287.3811950683594,294.1499938964844,281.9898376464844,281.1031799316406,283.3674621582031,281.7224426269531,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732234757393,2.733162141055345e-09,0.0009732207399792,-0.0062121921218931,0.0,0.0,0.0,-0.0061677563935518,60.0,-3.309828042984009,-0.0,-6.45780460217793e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.13659532670863e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.621278150007127e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,7.106245175236836e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.621274512028322e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.0004563917464111,287.37701416015625,294.1499938964844,282.0166931152344,281.12725830078125,283.3439636230469,281.74786376953125,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735180065035,2.767558848759677e-09,0.0009735152125358,-0.0063023217953741,0.0,0.0,0.0,-0.0061848098412156,60.0,-3.2959625720977783,-0.0,-6.461709034510933e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.13659532670863e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.621278150007127e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,7.106245175236836e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.621274512028322e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,0.0004563917464111,287.37701416015625,294.1499938964844,282.0166931152344,281.12725830078125,283.3439636230469,281.74786376953125,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735180065035,2.767558848759677e-09,0.0009735152125358,-0.0063023217953741,0.0,0.0,0.0,-0.0061848098412156,60.0,-3.2959625720977783,-0.0,-6.461709034510933e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.128892997978257e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.613166184863076e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,7.100254151737317e-05,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.613162546884269e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004560069937724,287.37286376953125,294.1499938964844,282.04998779296875,281.1570129394531,283.3214416503906,281.77325439453125,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726972784847,2.671558529954154e-09,0.0009726946009323,-0.0060507697053253,0.0,0.0,0.0,-0.006137219723314,60.0,-3.2743184566497803,-0.0,-6.450814282743522e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.128892997978257e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645690917969,0.0,0.0,9.613166184863076e-05,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,7.100254151737317e-05,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.613162546884269e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004560069937724,287.37286376953125,294.1499938964844,282.04998779296875,281.1570129394531,283.3214416503906,281.77325439453125,286.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726972784847,2.671558529954154e-09,0.0009726946009323,-0.0060507697053253,0.0,0.0,0.0,-0.006137219723314,60.0,-3.2743184566497803,-0.0,-6.450814282743522e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.113081614486872e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.59651661105454e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.087956328177825e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.596512973075733e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0004552172031253,287.3687438964844,294.1499938964844,282.0881042480469,281.1910400390625,283.2998962402344,281.7976379394531,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745405724502234e-09,0.0009710100130178,-0.005534516647458,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.245565176010132,-0.0,-6.428484766729525e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.113081614486872e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.59651661105454e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.087956328177825e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,9.596512973075733e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,0.0004552172031253,287.3687438964844,294.1499938964844,282.0881042480469,281.1910400390625,283.2998962402344,281.7976379394531,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745405724502234e-09,0.0009710100130178,-0.005534516647458,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.245565176010132,-0.0,-6.428484766729525e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.094577399082482e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.577030868967996e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.07356448401697e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.577027230989188e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.00045429286547,287.3646545410156,294.1499938964844,282.1290588378906,281.2275390625,283.27947998046875,281.8203125,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243966568116207e-09,0.000969038286712,-0.0049303295090794,0.0,0.0,0.0,-0.0059252441860735,60.0,-3.212327718734741,-0.0,-6.402401453442509e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.094577399082482e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.577030868967996e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.07356448401697e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.577027230989188e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.00045429286547,287.3646545410156,294.1499938964844,282.1290588378906,281.2275390625,283.27947998046875,281.8203125,286.9341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243966568116207e-09,0.000969038286712,-0.0049303295090794,0.0,0.0,0.0,-0.0059252441860735,60.0,-3.212327718734741,-0.0,-6.402401453442509e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.08625515876338e-05,297.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.568266978021712e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.067091792123392e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.568264067638664e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0004538771754596,287.3626403808594,294.1499938964844,282.1506042480469,281.2467041015625,283.26971435546875,281.8309936523437,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681535884737,2.140269517170168e-09,0.000968151492998,-0.0046586045064032,0.0,0.0,0.0,-0.0058738365769386,60.0,-3.194845199584961,-0.0,-6.390687445900768e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.079691517399624e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.561355545883998e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.06198625266552e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.561351907905193e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,0.0004535492917057,287.360595703125,294.1499938964844,282.1728210449219,281.2664489746094,283.2601928710937,281.84136962890625,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058477610589193e-09,0.0009674518951214,-0.0044442783109843,0.0,0.0,0.0,-0.0058332881890237,60.0,-3.177229166030884,-0.0,-6.381456074677774e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.075159323401748e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.556582517689094e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.058461778797209e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.556579607306048e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004533229221124,287.3565673828125,294.1499938964844,282.2193603515625,281.3077697753906,283.2420349121094,281.8622131347656,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019832458473275e-09,0.0009669684222899,-0.0042962408624589,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.142774105072021,-0.0,-6.375083927423475e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.075159323401748e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.556582517689094e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,7.058461778797209e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.556579607306048e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004533229221124,287.3565673828125,294.1499938964844,282.2193603515625,281.3077697753906,283.2420349121094,281.8622131347656,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019832458473275e-09,0.0009669684222899,-0.0042962408624589,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.142774105072021,-0.0,-6.375083927423475e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.082442556973548e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.564252104610203e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,7.064126111799851e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.564248466631398e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0004536867199931,287.3525695800781,294.1499938964844,282.26861572265625,281.3514099121094,283.2250671386719,281.8852844238281,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926864685577584e-09,0.0009677437483333,-0.0045339195057749,0.0,0.0,0.0,-0.0058502433821558,60.0,-3.110279321670532,-0.0,-6.385316453361156e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.082442556973548e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.564252104610203e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,7.064126111799851e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.564248466631398e-05,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0004536867199931,287.3525695800781,294.1499938964844,282.26861572265625,281.3514099121094,283.2250671386719,281.8852844238281,286.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926864685577584e-09,0.0009677437483333,-0.0045339195057749,0.0,0.0,0.0,-0.0058502433821558,60.0,-3.110279321670532,-0.0,-6.385316453361156e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.09505324671045e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.577531454851852e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.07393410266377e-05,297.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.577528544468804e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0004543166432995,287.3485717773437,294.1499938964844,282.3205261230469,281.3973083496094,283.2091064453125,281.9121398925781,286.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770814088947e-09,0.0009690870065242,-0.004945539869368,0.0,0.0,0.0,-0.0059281173162162,60.0,-3.0789008140563965,-0.0,-6.403057284387614e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
