time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114720,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.09505324671045e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.577531454851852e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.07393410266377e-05,297.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.577528544468804e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,0.0004543166432995,287.3485717773437,294.1499938964844,282.3205261230469,281.3973083496094,283.2091064453125,281.9121398925781,286.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770814088947e-09,0.0009690870065242,-0.004945539869368,0.0,0.0,0.0,-0.0059281173162162,60.0,-3.0789008140563965,-0.0,-6.403057284387614e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.102461626753212e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.58533346420154e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.079696661094204e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.585329826222733e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004546867276076,287.3445739746094,294.1499938964844,282.37506103515625,281.44537353515625,283.19439697265625,281.9433288574219,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-3.045725107192993,-0.0,-6.413489472834044e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.102461626753212e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.58533346420154e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.079696661094204e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.585329826222733e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004546867276076,287.3445739746094,294.1499938964844,282.37506103515625,281.44537353515625,283.19439697265625,281.9433288574219,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-3.045725107192993,-0.0,-6.413489472834044e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.103919001063332e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.58686723606661e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.080829527694732e-05,297.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.586864325683564e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0004547595162875,287.34259033203125,294.1499938964844,282.4032897949219,281.4702453613281,283.1875,281.9599914550781,286.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.360180051397265e-09,0.0009700313676148,-0.0052348519675433,0.0,0.0,0.0,-0.0059828530065715,60.0,-3.0277044773101807,-0.0,-6.415541520254919e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.095594577956943e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.578101889928804e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,7.074355380609632e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.578098251949996e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,0.000454343680758,287.3406066894531,294.1499938964844,282.43218994140625,281.49560546875,283.1808776855469,281.9766845703125,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691479499451,2.25645746532166e-09,0.0009691456798464,-0.0049630599096417,0.0,0.0,0.0,-0.0059314393438398,60.0,-3.008272647857666,-0.0,-6.403812591315727e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.0661458671093e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.547091030981392e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,7.051450666040182e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.547087393002585e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004528726858552,287.3367004394531,294.1499938964844,282.4918212890625,281.54791259765625,283.1686096191406,282.00592041015625,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889537193378032e-09,0.0009660078794695,-0.0040015862323343,0.0,0.0,0.0,-0.005749539937824,60.0,-2.961817979812622,-0.0,-6.362409976645722e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.0661458671093e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.547091030981392e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,7.051450666040182e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.547087393002585e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004528726858552,287.3367004394531,294.1499938964844,282.4918212890625,281.54791259765625,283.1686096191406,282.00592041015625,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.889537193378032e-09,0.0009660078794695,-0.0040015862323343,0.0,0.0,0.0,-0.005749539937824,60.0,-2.961817979812622,-0.0,-6.362409976645722e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.03547479538247e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.51479232753627e-05,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.027594983810559e-05,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.514789417153224e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004513405729085,287.3327941894531,294.1499938964844,282.5539855957031,281.6022644042969,283.1576232910156,282.02838134765625,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384217447338e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.910937786102295,-0.0,-6.319430667645065e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.03547479538247e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.51479232753627e-05,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.027594983810559e-05,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.514789417153224e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004513405729085,287.3327941894531,294.1499938964844,282.5539855957031,281.6022644042969,283.1576232910156,282.02838134765625,286.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384217447338e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.910937786102295,-0.0,-6.319430667645065e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.01731036719866e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.495664562564345e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.013467256911099e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.495660924585536e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004504332318902,287.32891845703125,294.1499938964844,282.6185607910156,281.6585388183594,283.1479187011719,282.0447692871094,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.859910488128662,-0.0,-6.294044396781828e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.01731036719866e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.495664562564345e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,7.013467256911099e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.495660924585536e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,0.0004504332318902,287.32891845703125,294.1499938964844,282.6185607910156,281.6585388183594,283.1479187011719,282.0447692871094,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.859910488128662,-0.0,-6.294044396781828e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.020564903039484e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.499092266196384e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.015998562565073e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.499088628217578e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0004505958349909,287.3250732421875,294.1499938964844,282.685546875,281.7167358398437,283.1395874023437,282.0607604980469,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215740723993002e-09,0.0009611496934667,-0.002513283630833,0.0,0.0,0.0,-0.0054679685272276,60.0,-2.81298828125,-0.0,-6.298586185948808e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.020564903039484e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.499092266196384e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.015998562565073e-05,297.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.499088628217578e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,0.0004505958349909,287.3250732421875,294.1499938964844,282.685546875,281.7167358398437,283.1395874023437,282.0607604980469,286.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215740723993002e-09,0.0009611496934667,-0.002513283630833,0.0,0.0,0.0,-0.0054679685272276,60.0,-2.81298828125,-0.0,-6.298586185948808e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.025143663166092e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.503913315711544e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.019560143817216e-05,297.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.503910405328496e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0004508245328906,287.3231506347656,294.1499938964844,282.7199401855469,281.7465209960937,283.1358947753906,282.0702514648437,286.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389288567,1.378606118151992e-09,0.0009616375318728,-0.0026627322658896,0.0,0.0,0.0,-0.0054962425492703,60.0,-2.7907958030700684,-0.0,-6.304980360027912e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.025853069033474e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.50466055655852e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,7.020111661404371e-05,297.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.504657646175474e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0004508599813561,287.3212585449219,294.1499938964844,282.7548828125,281.7767639160156,283.1325378417969,282.0805358886719,286.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874286164394791e-09,0.0009617132600396,-0.0026858509518206,0.0,0.0,0.0,-0.0055006179027259,60.0,-2.7682793140411377,-0.0,-6.30596943551609e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.020847210194916e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.499389125267044e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.016218296485022e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.499386214883998e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004506099212449,287.31744384765625,294.1499938964844,282.8265380859375,281.83856201171875,283.12677001953125,282.1008605957031,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611808345653,1.3250335273440324e-09,0.0009611794957891,-0.0025223484262824,0.0,0.0,0.0,-0.0054696844890713,60.0,-2.7201168537139893,-0.0,-6.298973431739796e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.020847210194916e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.499389125267044e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.016218296485022e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.499386214883998e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004506099212449,287.31744384765625,294.1499938964844,282.8265380859375,281.83856201171875,283.12677001953125,282.1008605957031,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611808345653,1.3250335273440324e-09,0.0009611794957891,-0.0025223484262824,0.0,0.0,0.0,-0.0054696844890713,60.0,-2.7201168537139893,-0.0,-6.298973431739796e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.007406333694234e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.485234477324413e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.005763472989202e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.485231566941366e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0004499384958762,287.31365966796875,294.1499938964844,282.90045166015625,281.9020690917969,283.1222839355469,282.119384765625,286.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597488096915,1.157549500696575e-09,0.0009597477037459,-0.0020834652241319,0.0,0.0,0.0,-0.0053866570815443,60.0,-2.668785333633423,-0.0,-6.280213682430258e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.007406333694234e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.485234477324413e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,7.005763472989202e-05,297.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.485231566941366e-05,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0004499384958762,287.31365966796875,294.1499938964844,282.90045166015625,281.9020690917969,283.1222839355469,282.119384765625,286.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597488096915,1.157549500696575e-09,0.0009597477037459,-0.0020834652241319,0.0,0.0,0.0,-0.0053866570815443,60.0,-2.668785333633423,-0.0,-6.280213682430258e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.007709741126746e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.485554619459435e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.005999941611663e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.48555170907639e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004499536880757,287.3106689453125,294.1499938964844,282.9765930175781,281.9672546386719,283.1195068359375,282.1332702636719,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006059133447706,8.068764545399173e-10,0.0006059125298634,-0.0015153780113905,0.0,0.0,0.0,-0.0034493191633373,60.0,-2.4227778911590576,-0.0,-6.280634323729828e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.007709741126746e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.485554619459435e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.005999941611663e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.48555170907639e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004499536880757,287.3106689453125,294.1499938964844,282.9765930175781,281.9672546386719,283.1195068359375,282.1332702636719,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006059133447706,8.068764545399173e-10,0.0006059125298634,-0.0015153780113905,0.0,0.0,0.0,-0.0034493191633373,60.0,-2.4227778911590576,-0.0,-6.280634323729828e-08,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,3.49474539689254e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,3.680136433104053e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,2.718136784096714e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,3.68013497791253e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0001745697518344,287.3111267089844,294.1499938964844,283.0549011230469,282.03399658203125,283.11920166015625,282.1445617675781,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004520866787061,5.455854101832356e-10,0.0004520861548371,-0.0009822668507695,0.0,0.0,0.0,-0.0025342991575598,60.0,-1.6239874362945557,-0.0,-9.453785310142848e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,3.49474539689254e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,3.680136433104053e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,2.718136784096714e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,3.68013497791253e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0001745697518344,287.3111267089844,294.1499938964844,283.0549011230469,282.03399658203125,283.11920166015625,282.1445617675781,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004520866787061,5.455854101832356e-10,0.0004520861548371,-0.0009822668507695,0.0,0.0,0.0,-0.0025342991575598,60.0,-1.6239874362945557,-0.0,-9.453785310142848e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,3.149398980895057e-05,297.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,3.316469519631937e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,2.449533531034831e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,3.316468428238295e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0001573189656483,287.3217163085937,294.1499938964844,283.0948486328125,282.0679626464844,283.1227722167969,282.1585388183594,286.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825614985544,4.667810582503762e-10,0.0003825610328931,-0.0008446142892353,0.0,0.0,0.0,-0.0021476827096194,60.0,-1.2740395069122314,-0.0,-7.677678048878533e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,3.277985524618998e-05,297.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,3.451877637417056e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,2.54954557021847e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,3.451876546023413e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001637421373743,287.3238220214844,294.1499938964844,283.1353454589844,282.102294921875,283.12322998046875,282.1654357910156,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003500853199511,4.376669027195135e-10,0.0003500848833937,-0.0008005487034097,0.0,0.0,0.0,-0.0019718091934919,60.0,-1.0521652698516846,-0.0,-8.317420530090658e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,3.285792627139017e-05,297.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,3.4600987419253215e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,2.555617902544327e-05,297.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,3.4600976505316794e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0001641321287024,287.32818603515625,294.1499938964844,283.21783447265625,282.1720275878906,283.12579345703125,282.1795349121094,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003445794573053,4.3235948155029286e-10,0.0003445790207479,-0.0007921013748273,0.0,0.0,0.0,-0.0019417644944041,60.0,-0.9105491638183594,-0.0,-8.357085690136046e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,3.285792627139017e-05,297.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,3.4600987419253215e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,2.555617902544327e-05,297.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,3.4600976505316794e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.0001641321287024,287.32818603515625,294.1499938964844,283.21783447265625,282.1720275878906,283.12579345703125,282.1795349121094,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003445794573053,4.3235948155029286e-10,0.0003445790207479,-0.0007921013748273,0.0,0.0,0.0,-0.0019417644944041,60.0,-0.9105491638183594,-0.0,-8.357085690136046e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,2.9357606763369404e-05,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,3.091498001595028e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,2.28337048611138e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,3.091497273999266e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0001466473040636,287.3329772949219,294.1499938964844,283.3023986816406,282.2431640625,283.1286315917969,282.1943359375,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128095995634,3.912463408806133e-10,0.0003128092212136,-0.0007157840882427,0.0,0.0,0.0,-0.001761968829669,60.0,-0.8304990530014038,-0.0,-6.671381669320908e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,2.9357606763369404e-05,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,3.091498001595028e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,2.28337048611138e-05,297.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,3.091497273999266e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,0.0001466473040636,287.3329772949219,294.1499938964844,283.3023986816406,282.2431640625,283.1286315917969,282.1943359375,286.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003128095995634,3.912463408806133e-10,0.0003128092212136,-0.0007157840882427,0.0,0.0,0.0,-0.001761968829669,60.0,-0.8304990530014038,-0.0,-6.671381669320908e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.1543535694945604e-05,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,2.2686386728310023e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,1.6756092009018175e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.268637945235241e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0001076144035323,287.33697509765625,294.1499938964844,283.3889465332031,282.315673828125,283.1313171386719,282.20855712890625,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302101056557,2.877704741166553e-10,0.0002302098146174,-0.0005263437051326,0.0,0.0,0.0,-0.0012966074282303,60.0,-0.6831448078155518,-0.0,-3.59259622051411e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,2.1543535694945604e-05,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,2.2686386728310023e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,1.6756092009018175e-05,297.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,2.268637945235241e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.0001076144035323,287.33697509765625,294.1499938964844,283.3889465332031,282.315673828125,283.1313171386719,282.20855712890625,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302101056557,2.877704741166553e-10,0.0002302098146174,-0.0005263437051326,0.0,0.0,0.0,-0.0012966074282303,60.0,-0.6831448078155518,-0.0,-3.59259622051411e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,1.3452679922920652e-05,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.4166323126119096e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,1.0463200851518197e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.4166319488140289e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,6.719891098327935e-05,287.3398132324219,294.1499938964844,283.4774475097656,282.389404296875,283.1327819824219,282.2181701660156,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409954275004,1.7693412013297658e-10,0.0001409952528774,-0.000324167573126,0.0,0.0,0.0,-0.000794545339886,60.0,-0.4494399726390838,-0.0,-1.400851434851802e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,1.3452679922920652e-05,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,1.4166323126119096e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,1.0463200851518197e-05,297.546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,1.4166319488140289e-05,297.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,6.719891098327935e-05,287.3398132324219,294.1499938964844,283.4774475097656,282.389404296875,283.1327819824219,282.2181701660156,286.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409954275004,1.7693412013297658e-10,0.0001409952528774,-0.000324167573126,0.0,0.0,0.0,-0.000794545339886,60.0,-0.4494399726390838,-0.0,-1.400851434851802e-09,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,1.0075635145767592e-05,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,1.0610131539579015e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,7.836608347133733e-06,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,1.0610127901600208e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,5.03298724652268e-05,287.3404846191406,294.1499938964844,283.5223999023437,282.4267578125,283.1332092285156,282.2209167480469,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073587263817,1.342784633484584e-10,0.0001073585954145,-0.0002456617949064,0.0,0.0,0.0,-0.0006047208444215,60.0,-0.3514822721481323,-0.0,-7.85813081272124e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.581392765132477e-06,297.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.98357359599322e-06,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,5.896641596336849e-06,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.983571777003817e-06,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,3.787062087212689e-05,287.3409423828125,294.1499938964844,283.5678405761719,282.4643859863281,283.13348388671875,282.2225952148437,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.078185783233494e-05,1.0103756720170054e-10,8.078175596892834e-05,-0.0001848477404564,0.0,0.0,0.0,-0.0004550209851004,60.0,-0.2694558501243591,-0.0,-4.4491027528792415e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,4.644520686269971e-06,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,4.890905074717011e-06,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.612406771935639e-06,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,4.890903710474959e-06,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,2.32003385463031e-05,287.3413391113281,294.1499938964844,283.6600646972656,282.5404968261719,283.1336975097656,282.2243347167969,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.948837886331603e-05,6.189741774687008e-11,4.948831701767631e-05,-0.000113241141662,0.0,0.0,0.0,-0.0002787538105621,60.0,-0.1577975451946258,-0.0,-1.6697683513644535e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,4.644520686269971e-06,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,4.890905074717011e-06,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,3.612406771935639e-06,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,4.890903710474959e-06,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,2.32003385463031e-05,287.3413391113281,294.1499938964844,283.6600646972656,282.5404968261719,283.1336975097656,282.2243347167969,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.948837886331603e-05,6.189741774687008e-11,4.948831701767631e-05,-0.000113241141662,0.0,0.0,0.0,-0.0002787538105621,60.0,-0.1577975451946258,-0.0,-1.6697683513644535e-10,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,3.2488314900547266e-06,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,3.421176870688214e-06,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,2.5268702756875427e-06,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,3.4211757338198368e-06,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.6228583263000473e-05,287.3415222167969,294.1499938964844,283.7541198730469,282.61767578125,283.1338195800781,282.22515869140625,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4616936318343505e-05,4.329705691197283e-11,3.461689266259782e-05,-7.921180804260075e-05,0.0,0.0,0.0,-0.0001949872821569,60.0,-0.0985408574342727,-0.0,-8.170127074880185e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,3.2488314900547266e-06,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,3.421176870688214e-06,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,2.5268702756875427e-06,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,3.4211757338198368e-06,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,1.6228583263000473e-05,287.3415222167969,294.1499938964844,283.7541198730469,282.61767578125,283.1338195800781,282.22515869140625,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4616936318343505e-05,4.329705691197283e-11,3.461689266259782e-05,-7.921180804260075e-05,0.0,0.0,0.0,-0.0001949872821569,60.0,-0.0985408574342727,-0.0,-8.170127074880185e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
