time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117060,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,2.5918254777934635e-06,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,2.729317884586635e-06,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,2.0158652205282124e-06,297.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,2.7293169750919333e-06,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,1.2946703463967424e-05,287.3415832519531,294.1499938964844,283.8106689453125,282.6638488769531,283.13385009765625,282.2254333496094,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.761649375315756e-05,3.4541248333797014e-11,2.761645919235889e-05,-6.319306703517213e-05,0.0,0.0,0.0,-0.0001555557682877,60.0,-0.0769467800855636,-0.0,-5.199791985877056e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,2.1423654743557563e-06,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,2.2560145680472488e-06,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,1.666285129431344e-06,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,2.2560138859262224e-06,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,1.0701557584980035e-05,287.3416442871094,294.1499938964844,283.8499450683594,282.69586181640625,283.1338806152344,282.2255554199219,286.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2827462089480832e-05,2.855133490742289e-11,2.282743480463978e-05,-5.2234587201382965e-05,0.0,0.0,0.0,-0.000128580519231,60.0,-0.0643070861697197,-0.0,-3.5527247810307465e-11,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,1.1136760349472752e-06,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,1.1727547644113656e-06,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,8.661928632136551e-07,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.1727544233508524e-06,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,5.563041213463293e-06,287.3416442871094,294.1499938964844,283.947509765625,282.7749938964844,283.1339111328125,282.2256774902344,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.186659574159421e-05,1.4842084158916968e-11,1.1866581189678982e-05,-2.715349728532601e-05,0.0,0.0,0.0,-6.684110849164426e-05,60.0,-0.0372457355260849,-0.0,-9.600461918501946e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,1.1136760349472752e-06,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,1.1727547644113656e-06,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,8.661928632136551e-07,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,1.1727544233508524e-06,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,5.563041213463293e-06,287.3416442871094,294.1499938964844,283.947509765625,282.7749938964844,283.1339111328125,282.2256774902344,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.186659574159421e-05,1.4842084158916968e-11,1.1866581189678982e-05,-2.715349728532601e-05,0.0,0.0,0.0,-6.684110849164426e-05,60.0,-0.0372457355260849,-0.0,-9.600461918501946e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.147432938836573e-07,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,7.526592753492878e-07,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,5.559116971198819e-07,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,7.526590479756123e-07,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,3.5702901186596137e-06,287.3416442871094,294.1499938964844,283.9969177246094,282.8149108886719,283.1339111328125,282.2257080078125,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.615774393343599e-06,9.525409107313808e-12,7.615764843649231e-06,-1.7426678823539987e-05,0.0,0.0,0.0,-4.2897474486380816e-05,60.0,-0.0263376999646425,-0.0,-3.954345097895162e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,4.2257318000338273e-07,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,4.449900075087498e-07,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,3.2866819310584106e-07,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,4.449898938219121e-07,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,2.110840114255552e-06,287.34161376953125,294.1499938964844,284.0467224121094,282.8550109863281,283.1339111328125,282.2257080078125,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-4.502686351770535e-06,5.631710809500534e-12,4.5026808948023245e-06,-1.0303162525815424e-05,0.0,0.0,0.0,-2.536231477279216e-05,60.0,-0.0175440404564142,-0.0,-1.3822235456900644e-12,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.9526498817867843e-07,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,2.056234791325551e-07,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,1.5187283963769005e-07,297.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,2.056234222891363e-07,297.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.753888434715918e-07,287.34161376953125,294.1499938964844,284.1029968261719,282.9001770019531,283.1338806152344,282.2257080078125,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.080676722471253e-06,2.6023551803061595e-12,2.080674221360823e-06,-4.761025138577679e-06,0.0,0.0,0.0,-1.1719836038537323e-05,60.0,-0.0101797683164477,-0.0,-2.9513666358928214e-13,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,8.821146479931485e-08,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.2890942937629e-08,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,6.860894785631899e-08,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.28909145159196e-08,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,4.406344373819593e-07,287.3415832519531,294.1499938964844,284.1475524902344,282.93585205078125,283.1338806152344,282.2256774902344,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.39969027058396e-07,1.1756253522759996e-12,9.399678333466e-07,-2.1508335521502886e-06,0.0,0.0,0.0,-5.294554284773767e-06,60.0,-0.0061132498085498,-0.0,-6.023161163619743e-14,0.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.431640625,0.0,0.050000000745058,2.2284214751255852e-10,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.050000000745058,2.3466356635637453e-10,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.050000000745058,1.7332174584439028e-10,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.050000000745058,2.346634830896477e-10,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.050000000745058,1.1131424670907102e-09,287.341552734375,291.1499938964844,284.25,283.0174255371094,283.1338806152344,282.2256774902344,286.8831481933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.387433362116553e-09,2.959403733423833e-15,2.3874302534920844e-09,-5.454676710314743e-09,0.0,0.0,0.0,-1.3445969671010973e-08,60.0,-0.0013525241520255,-0.0,-3.843873409851828e-19,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.431640625,0.0,0.050000000745058,2.2284214751255852e-10,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.050000000745058,2.3466356635637453e-10,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.050000000745058,1.7332174584439028e-10,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.050000000745058,2.346634830896477e-10,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.050000000745058,1.1131424670907102e-09,287.341552734375,291.1499938964844,284.25,283.0174255371094,283.1338806152344,282.2256774902344,286.8831481933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.387433362116553e-09,2.959403733423833e-15,2.3874302534920844e-09,-5.454676710314743e-09,0.0,0.0,0.0,-1.3445969671010973e-08,60.0,-0.0013525241520255,-0.0,-3.843873409851828e-19,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.6336326003074646,0.050000000745058,0.0408423095941543,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606384277344,0.6336326003074646,0.050000000745058,0.0430089235305786,297.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06134033203125,0.6336326003074646,0.050000000745058,0.0317662432789802,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06036376953125,0.6336326003074646,0.050000000745058,0.0430089198052883,297.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.6336326003074646,0.050000000745058,0.2040157914161682,286.9988098144531,291.1499938964844,284.3018493652344,283.05841064453125,292.5768127441406,294.5557556152344,286.978271484375,1.0,0.1097045615315437,0.0114364847540855,0.0114364847540855,1.0,1.0,-0.4341162741184234,8.507768143317662e-07,0.4341154396533966,-0.1315059810876846,0.0,0.0,0.0,10.215333938598633,60.0,837.7362060546875,-0.0,12.279581069946287,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.6313422918319702,0.050000000745058,0.0452361404895782,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314819335937,0.6313422918319702,0.050000000745058,0.0476358346641063,297.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33154296875,0.6313422918319702,0.050000000745058,0.0351836644113063,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314819335937,0.6313422918319702,0.050000000745058,0.0476358346641063,297.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3315124511719,0.6313422918319702,0.050000000745058,0.2259638756513595,287.386962890625,291.1499938964844,284.35418701171875,283.0994873046875,293.8138122558594,297.7013244628906,287.8395690917969,1.0,0.1210939139127731,0.022872969508171,0.022872969508171,1.0,1.0,-0.4819978773593902,3.529813739078236e-06,0.4819943308830261,-0.1438875198364257,0.0,0.0,0.0,12.500343322753906,60.0,1729.328369140625,-0.0,16.681352615356445,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.0456806756556034,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.0355294123291969,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.0481039509177207,297.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.2281844317913055,288.9039001464844,291.1499938964844,284.4602355957031,283.1817932128906,293.8261108398437,297.8053894042969,289.1824951171875,1.0,0.1406054049730301,0.0457459390163421,0.0457459390163421,1.0,1.0,-0.4867365062236786,3.698023647302762e-05,0.4866995215415954,-0.1449970155954361,0.0,0.0,0.0,20.01253890991211,60.0,1691.8709716796875,-0.0,23.19180679321289,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.0456806756556034,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.0355294123291969,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.0481039509177207,297.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.5709874033927917,0.050000000745058,0.2281844317913055,288.9039001464844,291.1499938964844,284.4602355957031,283.1817932128906,293.8261108398437,297.8053894042969,289.1824951171875,1.0,0.1406054049730301,0.0457459390163421,0.0457459390163421,1.0,1.0,-0.4867365062236786,3.698023647302762e-05,0.4866995215415954,-0.1449970155954361,0.0,0.0,0.0,20.01253890991211,60.0,1691.8709716796875,-0.0,23.19180679321289,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731994628906,0.5492412447929382,0.050000000745058,0.0458179302513599,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731994628906,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731994628906,0.5492412447929382,0.050000000745058,0.0356361679732799,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731994628906,0.5492412447929382,0.050000000745058,0.0482484847307205,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3731994628906,0.5492412447929382,0.050000000745058,0.2288700491189956,289.4230651855469,291.1499938964844,284.513916015625,283.2229919433594,293.82574462890625,297.7789306640625,289.66339111328125,1.0,0.1490138620138168,0.0571824237704277,0.0571824237704277,1.0,1.0,-0.4881990551948547,0.0001041503128362,0.4880949258804321,-0.1452897042036056,0.0,0.0,0.0,23.67989730834961,60.0,1535.86474609375,-0.0,26.34635734558105,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8394775390625,0.5324392318725586,0.050000000745058,0.045949388295412,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8394775390625,0.5324392318725586,0.050000000745058,0.0483869202435016,297.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8394775390625,0.5324392318725586,0.050000000745058,0.0357384122908115,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8394775390625,0.5324392318725586,0.050000000745058,0.0483869202435016,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8394775390625,0.5324392318725586,0.050000000745058,0.2295267134904861,289.8840026855469,291.1499938964844,284.5679931640625,283.26416015625,293.826416015625,297.7577819824219,290.1034240722656,1.0,0.156581163406372,0.2457459419965744,0.2457459419965744,0.9973307251930236,1.0,-0.4896000921726227,0.0325045771896839,0.4570955038070678,-0.1133827492594719,0.0,0.0,0.0,27.19930458068848,60.0,1384.260498046875,-0.0,29.380056381225582,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.0461895130574703,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.0486397817730903,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6942749023437,291.1499938964844,284.67730712890625,283.34649658203125,293.1122741699219,297.729248046875,290.87017822265625,1.0,0.1694025099277496,0.6228729486465454,0.6228729486465454,0.991992175579071,1.0,-0.4921588897705078,0.1862633228302002,0.3058955669403076,0.0390806198120117,0.0,0.0,0.0,33.64043045043945,60.0,1023.5609130859376,-0.0,34.94675064086914,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.0461895130574703,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.0486397817730903,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.0359251797199249,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.0486397817730903,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6942749023437,291.1499938964844,284.67730712890625,283.34649658203125,293.1122741699219,297.729248046875,290.87017822265625,1.0,0.1694025099277496,0.6228729486465454,0.6228729486465454,0.991992175579071,1.0,-0.4921588897705078,0.1862633228302002,0.3058955669403076,0.0390806198120117,0.0,0.0,0.0,33.64043045043945,60.0,1023.5609130859376,-0.0,34.94675064086914,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.046393483877182,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.048854574561119,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.048854574561119,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.2317450642585754,291.109130859375,291.1499938964844,284.7879943847656,283.4286499023437,292.0843200683594,297.7137756347656,291.1583557128906,1.0,0.1795579940080642,1.0,1.0,0.9866535663604736,1.0,-0.4943322539329529,0.2159462422132492,0.2783859968185425,0.0681137070059776,0.0,0.0,0.0,39.0986328125,60.0,424.4939880371094,-0.0,39.74150848388672,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.046393483877182,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.048854574561119,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.048854574561119,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4954354763031006,0.050000000745058,0.2317450642585754,291.109130859375,291.1499938964844,284.7879943847656,283.4286499023437,292.0843200683594,297.7137756347656,291.1583557128906,1.0,0.1795579940080642,1.0,1.0,0.9866535663604736,1.0,-0.4943322539329529,0.2159462422132492,0.2783859968185425,0.0681137070059776,0.0,0.0,0.0,39.0986328125,60.0,424.4939880371094,-0.0,39.74150848388672,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.0490322038531303,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.2325876653194427,291.32489013671875,290.6499938964844,284.8999328613281,283.510498046875,292.1058959960937,297.704833984375,291.3818054199219,1.0,0.1875164210796356,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609371185302734,48.0,283.36920166015625,-0.0,43.74238204956055,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.0465621687471866,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.0490322038531303,297.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.0362150184810161,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.0490322038531303,297.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138427734375,0.4857653379440307,0.050000000745058,0.2325876653194427,291.32489013671875,290.6499938964844,284.8999328613281,283.510498046875,292.1058959960937,297.704833984375,291.3818054199219,1.0,0.1875164210796356,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.609371185302734,48.0,283.36920166015625,-0.0,43.74238204956055,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5374450683594,290.1499938964844,285.012939453125,283.5918884277344,292.1531982421875,297.70037841796875,291.58367919921875,1.0,0.188960388302803,1.0,1.0,0.9881290197372437,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508071899414,36.0,219.1962890625,-0.0,44.7452507019043,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.0362477600574493,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.0490765310823917,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52789306640625,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5374450683594,290.1499938964844,285.012939453125,283.5918884277344,292.1531982421875,297.70037841796875,291.58367919921875,1.0,0.188960388302803,1.0,1.0,0.9881290197372437,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73508071899414,36.0,219.1962890625,-0.0,44.7452507019043,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6180114746094,0.4846978783607483,0.050000000745058,0.0465817861258983,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6180114746094,0.4846978783607483,0.050000000745058,0.0490528643131256,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6180114746094,0.4846978783607483,0.050000000745058,0.0362302772700786,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6180114746094,0.4846978783607483,0.050000000745058,0.0490528643131256,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6180114746094,0.4846978783607483,0.050000000745058,0.2326856702566146,291.6264038085937,290.1499938964844,285.0697937011719,283.63238525390625,292.1775817871094,297.6994323730469,291.6672058105469,1.0,0.1877657920122146,1.0,1.0,0.9884978532791138,1.0,-0.4963391721248626,0.2169085890054702,0.2794305682182312,0.0685945376753807,0.0,0.0,0.0,44.13405990600586,36.0,195.1576995849609,-0.0,44.209598541259766,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69757080078125,0.4871996343135834,0.050000000745058,0.0465360209345817,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.69757080078125,0.4871996343135834,0.050000000745058,0.0490046739578247,297.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.69757080078125,0.4871996343135834,0.050000000745058,0.0361946858465671,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69757080078125,0.4871996343135834,0.050000000745058,0.0490046739578247,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.69757080078125,0.4871996343135834,0.050000000745058,0.2324570715427398,291.7050170898437,289.6499938964844,285.1268615722656,283.6727294921875,292.20172119140625,297.6991577148437,291.7411804199219,1.0,0.1854867041110992,1.0,1.0,0.9866386651992798,1.0,-0.4958516061306,0.2167264521121978,0.2791251540184021,0.0685317143797874,0.0,0.0,0.0,42.91033554077149,25.0,174.9669647216797,-0.0,43.12052154541016,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4919113218784332,0.050000000745058,0.0464526265859603,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4919113218784332,0.050000000745058,0.0489168502390384,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4919113218784332,0.050000000745058,0.0361298210918903,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4919113218784332,0.050000000745058,0.0489168502390384,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7865295410156,0.4919113218784332,0.050000000745058,0.2320404797792434,291.7929382324219,289.6499938964844,285.2001953125,283.7240905761719,292.2327880859375,297.6995544433594,291.82427978515625,1.0,0.181385338306427,1.0,1.0,0.9842588901519777,1.0,-0.4949630200862884,0.2163838595151901,0.2785791456699371,0.0684058144688606,0.0,0.0,0.0,40.68022537231445,25.0,153.72210693359375,-0.0,41.14111709594727,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.4953306317329407,0.050000000745058,0.0463951975107193,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.4953306317329407,0.050000000745058,0.0488563776016235,297.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.4953306317329407,0.050000000745058,0.0360851548612117,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.4953306317329407,0.050000000745058,0.0488563776016235,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8312683105469,0.4953306317329407,0.050000000745058,0.2317536175251007,291.83721923828125,289.1499938964844,285.2415466308594,283.7528381347656,292.2504272460937,297.7000427246094,291.86627197265625,1.0,0.1785227060317993,1.0,1.0,0.982920229434967,1.0,-0.494351178407669,0.2161435931921005,0.2782075703144073,0.0683147683739662,0.0,0.0,0.0,39.14458465576172,25.0,143.7176971435547,-0.0,39.7821044921875,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.0462827235460281,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.0487379394471645,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.0359976738691329,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.0487379394471645,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.231191799044609,291.9447021484375,288.6499938964844,285.3568725585937,283.8321228027344,292.3001708984375,297.7023010253906,291.9689025878906,1.0,0.1731362491846084,1.0,1.0,0.9792018532752992,1.0,-0.4931525290012359,0.2156916707754135,0.2774608731269836,0.0681527331471443,0.0,0.0,0.0,36.136966705322266,25.0,121.99813842773438,-0.0,37.12986373901367,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.0462827235460281,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.0487379394471645,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.0359976738691329,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.0487379394471645,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9397888183594,0.5026418566703796,0.050000000745058,0.231191799044609,291.9447021484375,288.6499938964844,285.3568725585937,283.8321228027344,292.3001708984375,297.7023010253906,291.9689025878906,1.0,0.1731362491846084,1.0,1.0,0.9792018532752992,1.0,-0.4931525290012359,0.2156916707754135,0.2774608731269836,0.0681527331471443,0.0,0.0,0.0,36.136966705322266,25.0,121.99813842773438,-0.0,37.12986373901367,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.0461978092789649,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.0359316281974315,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.230767622590065,292.0339660644531,288.1499938964844,285.4726257324219,283.9104309082031,292.319091796875,297.7053527832031,292.0534362792969,1.0,0.1688338965177536,1.0,1.0,0.9045887589454652,1.0,-0.4922476708889007,0.2168498337268829,0.2753978371620178,0.0695243328809738,0.0,0.0,0.0,33.866451263427734,25.0,100.62818908691406,-0.0,35.136138916015625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.0461978092789649,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.0486485175788402,297.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.0359316281974315,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.0486485175788402,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0299377441406,0.5088860988616943,0.050000000745058,0.230767622590065,292.0339660644531,288.1499938964844,285.4726257324219,283.9104309082031,292.319091796875,297.7053527832031,292.0534362792969,1.0,0.1688338965177536,1.0,1.0,0.9045887589454652,1.0,-0.4922476708889007,0.2168498337268829,0.2753978371620178,0.0695243328809738,0.0,0.0,0.0,33.866451263427734,25.0,100.62818908691406,-0.0,35.136138916015625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.046131495386362,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.0485786832869052,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.0358800515532493,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.0485786832869052,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.2304363697767257,292.1025695800781,287.6499938964844,285.5886535644531,283.9876708984375,292.3061218261719,297.70880126953125,292.11676025390625,1.0,0.1653901189565658,1.0,1.0,0.8299756646156311,1.0,-0.4915409982204437,0.2193865925073623,0.2721544206142425,0.0722208470106124,0.0,0.0,0.0,32.093509674072266,25.0,75.23583984375,-0.0,33.58452606201172,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.046131495386362,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.0485786832869052,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.0358800515532493,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.0485786832869052,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0995788574219,0.5143153071403503,0.050000000745058,0.2304363697767257,292.1025695800781,287.6499938964844,285.5886535644531,283.9876708984375,292.3061218261719,297.70880126953125,292.11676025390625,1.0,0.1653901189565658,1.0,1.0,0.8299756646156311,1.0,-0.4915409982204437,0.2193865925073623,0.2721544206142425,0.0722208470106124,0.0,0.0,0.0,32.093509674072266,25.0,75.23583984375,-0.0,33.58452606201172,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13330078125,0.7645909786224365,0.1511223912239074,0.126957818865776,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.5339112877845764,0.050000000745058,0.0483732596039772,297.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1274719238281,0.5501314401626587,0.142119824886322,0.0384103991091251,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.5339112877845764,0.050000000745058,0.0483732596039772,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273803710937,0.5339112877845764,0.050000000745058,0.2294619083404541,292.1311950683594,287.6499938964844,285.6467590332031,284.0258483886719,292.3033447265625,297.7110900878906,292.144775390625,1.0,0.1653279811143875,1.0,1.0,0.7926691174507141,1.0,-0.5898717045783997,0.2646761536598205,0.3251955509185791,0.0947748124599456,0.0,0.0,0.0,27.65683555603028,25.0,68.30183410644531,-0.0,39.41436767578125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
