time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119160,297.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1634216308594,0.8082976341247559,0.1507293730974197,0.1360061019659042,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.5544365644454956,0.050000000745058,0.0482103712856769,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1629943847656,0.7813343405723572,0.1435838639736175,0.0957967787981033,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.5544365644454956,0.050000000745058,0.0482103712856769,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.5544365644454956,0.050000000745058,0.2286892384290695,292.1618347167969,287.1499938964844,285.7048645019531,284.0636901855469,292.19683837890625,297.71307373046875,292.1703796386719,1.0,0.166057288646698,1.0,1.0,0.7092971205711365,1.0,-0.6683197617530823,0.3090790212154388,0.359240710735321,0.1242909729480743,0.0,0.0,0.0,24.224166870117188,25.0,45.02985763549805,-0.0,44.49592208862305,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.8131545186042786,0.1530230343341827,0.1375927627086639,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112670898437,0.5559281706809998,0.050000000745058,0.0481998845934867,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926513671875,0.7983668446540833,0.1444885581731796,0.1013376265764236,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112670898437,0.5559281706809998,0.050000000745058,0.0481998845934867,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112670898437,0.5559281706809998,0.050000000745058,0.2286394983530044,292.0977783203125,286.6499938964844,285.821044921875,284.1383361816406,291.2381896972656,297.714111328125,292.0525207519531,1.0,0.1665592044591903,1.0,1.0,0.5425531268119812,1.0,-0.6767927408218384,0.3763602674007416,0.3004324436187744,0.1899138689041137,0.0,0.0,0.0,24.04840087890625,25.0,-234.4516448974609,-0.0,45.30986785888672,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.09197998046875,0.8131545186042786,0.1530230343341827,0.1375927627086639,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112670898437,0.5559281706809998,0.050000000745058,0.0481998845934867,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0926513671875,0.7983668446540833,0.1444885581731796,0.1013376265764236,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112670898437,0.5559281706809998,0.050000000745058,0.0481998845934867,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1112670898437,0.5559281706809998,0.050000000745058,0.2286394983530044,292.0977783203125,286.6499938964844,285.821044921875,284.1383361816406,291.2381896972656,297.714111328125,292.0525207519531,1.0,0.1665592044591903,1.0,1.0,0.5425531268119812,1.0,-0.6767927408218384,0.3763602674007416,0.3004324436187744,0.1899138689041137,0.0,0.0,0.0,24.04840087890625,25.0,-234.4516448974609,-0.0,45.30986785888672,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106140136719,0.8713822960853577,0.1616672575473785,0.0868921130895614,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.7044308185577393,0.050000000745058,0.047627318650484,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.8713822960853577,0.1497878581285476,0.0675827488303184,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.7044308185577393,0.050000000745058,0.047627318650484,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927307128906,0.938510537147522,0.1352451592683792,0.5333507061004639,291.3807373046875,286.1499938964844,285.9370422363281,284.2115478515625,289.1253967285156,297.6713562011719,291.2294006347656,1.0,0.1739729195833206,1.0,1.0,0.3758091330528259,1.0,-0.9408466815948486,0.6967474818229675,0.2440991997718811,0.4604876935482025,0.0,0.0,0.0,12.310558319091797,45.0,-1110.3531494140625,-0.0,67.00749969482422,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4106140136719,0.8713822960853577,0.1616672575473785,0.0868921130895614,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.7044308185577393,0.050000000745058,0.047627318650484,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.8713822960853577,0.1497878581285476,0.0675827488303184,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901428222656,0.7044308185577393,0.050000000745058,0.047627318650484,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927307128906,0.938510537147522,0.1352451592683792,0.5333507061004639,291.3807373046875,286.1499938964844,285.9370422363281,284.2115478515625,289.1253967285156,297.6713562011719,291.2294006347656,1.0,0.1739729195833206,1.0,1.0,0.3758091330528259,1.0,-0.9408466815948486,0.6967474818229675,0.2440991997718811,0.4604876935482025,0.0,0.0,0.0,12.310558319091797,45.0,-1110.3531494140625,-0.0,67.00749969482422,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5396423339844,0.8726791143417358,0.1669075191020965,0.0876995548605918,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.7032391428947449,0.050000000745058,0.047628991305828,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.53961181640625,0.8726791143417358,0.1534748077392578,0.0682107657194137,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.7032391428947449,0.050000000745058,0.047628991305828,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5114440917969,0.9645935297012328,0.1342132985591888,0.577854335308075,290.49884033203125,286.1499938964844,286.0145874023437,284.2597045898437,287.8011169433594,297.6174011230469,290.3213195800781,1.0,0.1832984983921051,1.0,1.0,0.2750967741012573,1.0,-0.994868814945221,0.8495939373970032,0.1452748775482177,0.6026449799537659,0.0,0.0,0.0,13.017574310302734,45.0,-1604.89306640625,-0.0,78.11022186279297,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.062255859375,0.8750436902046204,0.1686419695615768,0.0891866162419319,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783752441406,0.7010719180107117,0.050000000745058,0.0476323701441288,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.062255859375,0.8750436902046204,0.154708907008171,0.0693673714995384,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1783752441406,0.7010719180107117,0.050000000745058,0.0476323701441288,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0289611816406,0.9750823378562928,0.1331138014793396,0.6026703715324402,290.0177307128906,286.1499938964844,286.0527038574219,284.2831726074219,287.32489013671875,297.6078491210937,289.8437194824219,1.0,0.1893567442893982,1.0,1.0,0.225485473871231,1.0,-1.0312117338180542,0.9238429665565492,0.1073687374591827,0.6698507070541382,0.0,0.0,0.0,13.565719604492188,65.0,-1743.6751708984375,-0.0,85.99051666259766,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9429244995117188,0.165063664317131,0.1508615911006927,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7923889160156,0.6295991539955139,0.050000000745058,0.0478153564035892,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427917480469,0.9093523621559144,0.1505001634359359,0.1067736446857452,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7923889160156,0.6295991539955139,0.050000000745058,0.0478153564035892,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6554870605469,0.8617063760757446,0.1288402080535888,0.5858404636383057,288.6363830566406,286.1499938964844,286.1679077148437,284.3530578613281,286.2135314941406,297.5935974121094,288.4856872558594,1.0,0.2118910253047943,1.0,1.0,0.0751618221402168,1.0,-1.1225244998931885,1.1197699308395386,0.0027545620687305,0.8464930653572083,0.0,0.0,0.0,19.413612365722656,53.0,-1834.543212890625,-0.0,118.21192932128906,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9429244995117188,0.165063664317131,0.1508615911006927,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7923889160156,0.6295991539955139,0.050000000745058,0.0478153564035892,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427917480469,0.9093523621559144,0.1505001634359359,0.1067736446857452,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7923889160156,0.6295991539955139,0.050000000745058,0.0478153564035892,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6554870605469,0.8617063760757446,0.1288402080535888,0.5858404636383057,288.6363830566406,286.1499938964844,286.1679077148437,284.3530578613281,286.2135314941406,297.5935974121094,288.4856872558594,1.0,0.2118910253047943,1.0,1.0,0.0751618221402168,1.0,-1.1225244998931885,1.1197699308395386,0.0027545620687305,0.8464930653572083,0.0,0.0,0.0,19.413612365722656,53.0,-1834.543212890625,-0.0,118.21192932128906,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0502014160156,0.8568050265312195,0.1594756543636322,0.1464094668626785,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1717224121094,0.5791797041893005,0.050000000745058,0.0480537228286266,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0546264648437,0.8337761759757996,0.1471480578184127,0.1045461073517799,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1717224121094,0.5791797041893005,0.050000000745058,0.0480537228286266,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635986328125,0.7933768033981323,0.1263422966003418,0.5763373970985413,288.049560546875,286.1499938964844,286.2252502441406,284.3873596191406,286.2195739746094,297.5249938964844,287.9530334472656,1.0,0.2186469584703445,1.0,1.0,0.0,1.0,-1.1081987619400024,1.1081968545913696,1.9864028217853047e-06,0.8397179841995239,0.0,0.0,0.0,25.2905330657959,53.0,-1574.961181640625,-0.0,125.2991180419922,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69268798828125,0.8150541186332703,0.155469998717308,0.1423201709985733,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.76788330078125,0.5500273704528809,0.050000000745058,0.0482396818697452,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952819824219,0.7943763732910156,0.144415020942688,0.1025515347719192,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76788330078125,0.5500273704528809,0.050000000745058,0.0482396818697452,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.7548980116844177,0.1239315122365951,0.5661287307739258,287.69189453125,286.1499938964844,286.2824401855469,284.421142578125,286.276611328125,297.4629821777344,287.6259460449219,1.0,0.2230142503976822,1.0,1.0,0.0,1.0,-1.089087963104248,1.089086890220642,1.0602764177747304e-06,0.8242616653442383,0.0,0.0,0.0,29.740140914916992,41.0,-1231.60400390625,-0.0,128.7763214111328,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321228027344,0.8049618005752563,0.1518942415714264,0.1383392810821533,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.6834418773651123,0.1072279512882232,0.0891262665390968,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3339233398437,0.7857281565666199,0.1415929943323135,0.1002699509263038,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38348388671875,0.5479516983032227,0.050000000745058,0.0482551157474517,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3383178710937,0.7464972734451294,0.1209725514054298,0.5518972873687744,287.3304443359375,286.1499938964844,286.36444091796875,284.4689636230469,286.35870361328125,297.4048767089844,287.2815246582031,1.0,0.2268941402435302,1.0,1.0,0.0,1.0,-1.1135445833206177,1.1135433912277222,1.0994016292897868e-06,0.843548059463501,0.0,0.0,0.0,30.451435089111328,41.0,-858.4740600585938,-0.0,136.43972778320312,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21539306640625,0.801681399345398,0.1509734541177749,0.1373306512832641,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2262268066406,0.7093334197998047,0.1048163399100303,0.0994391813874244,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169494628906,0.7827258706092834,0.1407583206892013,0.0996124967932701,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611083984375,0.5469382405281067,0.050000000745058,0.0482626929879188,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.22088623046875,0.7433807849884033,0.1199669912457466,0.5471535921096802,287.2135925292969,286.25,286.39617919921875,284.4872741699219,286.3905334472656,297.3807678222656,287.1727294921875,1.0,0.2276749610900879,1.0,1.0,0.0,1.0,-1.1182687282562256,1.1182676553726196,1.1074126859966782e-06,0.8477253913879395,0.0,0.0,0.0,30.716121673583984,29.0,-743.2816162109375,-0.0,138.19070434570312,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465637207031,0.7871144413948059,0.1491004526615142,0.1352086961269378,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.6878677606582642,0.0973627418279647,0.0946954861283302,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.768364429473877,0.1386697739362716,0.0979546681046485,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.5387284159660339,0.050000000745058,0.0483286008238792,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.7287405133247375,0.1169860213994979,0.5329788327217102,286.9457397460937,286.3500061035156,286.50897216796875,284.5513610839844,286.50323486328125,297.3268127441406,286.92510986328125,1.0,0.2260569036006927,1.0,1.0,0.0,1.0,-1.0911078453063965,1.0911067724227903,1.0634655609464971e-06,0.8258452415466309,0.0,0.0,0.0,32.01764297485352,25.0,-407.4123229980469,-0.0,133.51739501953125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465637207031,0.7871144413948059,0.1491004526615142,0.1352086961269378,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519958496094,0.6878677606582642,0.0973627418279647,0.0946954861283302,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.768364429473877,0.1386697739362716,0.0979546681046485,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96923828125,0.5387284159660339,0.050000000745058,0.0483286008238792,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.7287405133247375,0.1169860213994979,0.5329788327217102,286.9457397460937,286.3500061035156,286.50897216796875,284.5513610839844,286.50323486328125,297.3268127441406,286.92510986328125,1.0,0.2260569036006927,1.0,1.0,0.0,1.0,-1.0911078453063965,1.0911067724227903,1.0634655609464971e-06,0.8258452415466309,0.0,0.0,0.0,32.01764297485352,25.0,-407.4123229980469,-0.0,133.51739501953125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7879384160041809,0.1488712430000305,0.1346659064292907,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194580078125,0.6769430637359619,0.0930031538009643,0.089888758957386,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.7679241299629211,0.1377105712890625,0.0970977470278739,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82696533203125,0.540246307849884,0.050000000745058,0.0483160614967346,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180236816406,0.7259815335273743,0.1149462908506393,0.5227575898170471,286.8163146972656,286.45001220703125,286.62066650390625,284.6132507324219,286.6148681640625,297.29278564453125,286.8072509765625,1.0,0.2228641957044601,1.0,1.0,0.0,1.0,-1.07137131690979,1.071370244026184,1.0321865602236358e-06,0.8098445534706116,0.0,0.0,0.0,31.43598175048828,25.0,-196.99888610839844,-0.0,127.43592071533205,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.7879384160041809,0.1488712430000305,0.1346659064292907,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194580078125,0.6769430637359619,0.0930031538009643,0.089888758957386,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.7679241299629211,0.1377105712890625,0.0970977470278739,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82696533203125,0.540246307849884,0.050000000745058,0.0483160614967346,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8180236816406,0.7259815335273743,0.1149462908506393,0.5227575898170471,286.8163146972656,286.45001220703125,286.62066650390625,284.6132507324219,286.6148681640625,297.29278564453125,286.8072509765625,1.0,0.2228641957044601,1.0,1.0,0.0,1.0,-1.07137131690979,1.071370244026184,1.0321865602236358e-06,0.8098445534706116,0.0,0.0,0.0,31.43598175048828,25.0,-196.99888610839844,-0.0,127.43592071533205,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719421386719,0.7937086224555969,0.1496614813804626,0.1351427286863327,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.67386794090271,0.0905871838331222,0.0871789753437042,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7720031738281,0.7717303037643433,0.1374903917312622,0.0968056097626686,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743835449219,0.5440830588340759,0.050000000745058,0.0482851602137088,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.7270214557647705,0.1136329099535942,0.515954852104187,286.7718811035156,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.77056884765625,1.0,0.220177486538887,1.0,1.0,0.0,1.0,-1.0601354837417605,1.0601345300674438,1.0146443401026772e-06,0.8007251024246216,0.0,0.0,0.0,30.505096435546875,25.0,-66.16529846191406,-0.0,122.9736099243164,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719421386719,0.7937086224555969,0.1496614813804626,0.1351427286863327,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7725830078125,0.67386794090271,0.0905871838331222,0.0871789753437042,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7720031738281,0.7717303037643433,0.1374903917312622,0.0968056097626686,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743835449219,0.5440830588340759,0.050000000745058,0.0482851602137088,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.7270214557647705,0.1136329099535942,0.515954852104187,286.7718811035156,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.77056884765625,1.0,0.220177486538887,1.0,1.0,0.0,1.0,-1.0601354837417605,1.0601345300674438,1.0146443401026772e-06,0.8007251024246216,0.0,0.0,0.0,30.505096435546875,25.0,-66.16529846191406,-0.0,122.9736099243164,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7718811035156,0.7976168990135193,0.1503211110830307,0.1356438845396042,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.67402184009552,0.0898255780339241,0.0863147974014282,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7718200683594,0.7745093107223511,0.137573704123497,0.0968086868524551,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.546399712562561,0.050000000745058,0.0482671670615673,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.7283633947372437,0.1131874769926071,0.5135706067085266,286.7719116210937,286.54998779296875,286.7857666015625,284.7017517089844,286.7799987792969,297.2724914550781,286.7734069824219,1.0,0.2190179824829101,1.0,1.0,0.0,1.0,-1.056819200515747,1.0568182468414309,1.0095022844325283e-06,0.7980308532714844,0.0,0.0,0.0,30.005916595458984,25.0,-20.631248474121094,-0.0,121.26860809326172,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828063964844,0.8020051121711731,0.1511166840791702,0.1362787932157516,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.6749370098114014,0.0892645344138145,0.0856707468628883,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.7777053713798523,0.1377541869878769,0.0968868061900138,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5488897562026978,0.050000000745058,0.0482483580708503,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823181152344,0.7301047444343567,0.1128545403480529,0.5117335915565491,286.7828674316406,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.27056884765625,286.7866516113281,1.0,0.2179826200008392,1.0,1.0,0.0,1.0,-1.0546737909317017,1.0546727180480957,1.0061830835184082e-06,0.7962856888771057,0.0,0.0,0.0,29.501453399658203,25.0,15.295125007629396,-0.0,119.84500122070312,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.8115503191947937,0.1530349850654602,0.1378678679466247,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.6782513856887817,0.0885610654950141,0.0848404318094253,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.7848941683769226,0.1383379250764846,0.0972158312797546,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230895996094,0.5541142225265503,0.050000000745058,0.0482105426490306,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280639648437,0.734383761882782,0.1124557927250862,0.5093727111816406,286.8292236328125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27105712890625,286.83624267578125,1.0,0.2162676602602005,1.0,1.0,0.0,1.0,-1.0530991554260254,1.053098201751709,1.0037464335255208e-06,0.7949975728988647,0.0,0.0,0.0,28.52322196960449,25.0,65.94369506835938,-0.0,117.71435546875,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82916259765625,0.8115503191947937,0.1530349850654602,0.1378678679466247,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269348144531,0.6782513856887817,0.0885610654950141,0.0848404318094253,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.7848941683769226,0.1383379250764846,0.0972158312797546,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230895996094,0.5541142225265503,0.050000000745058,0.0482105426490306,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280639648437,0.734383761882782,0.1124557927250862,0.5093727111816406,286.8292236328125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27105712890625,286.83624267578125,1.0,0.2162676602602005,1.0,1.0,0.0,1.0,-1.0530991554260254,1.053098201751709,1.0037464335255208e-06,0.7949975728988647,0.0,0.0,0.0,28.52322196960449,25.0,65.94369506835938,-0.0,117.71435546875,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8212347030639648,0.1553003937005996,0.1397933959960937,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.6826952695846558,0.088227167725563,0.0844120308756828,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7926145792007446,0.1391373127698898,0.0977134406566619,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.559355616569519,0.050000000745058,0.0481746569275856,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.7392735481262207,0.1123234778642654,0.508335292339325,286.8979187011719,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2755432128906,286.90692138671875,1.0,0.2149910032749176,1.0,1.0,0.0,1.0,-1.054204344749451,1.0542032718658447,1.0054420727101387e-06,0.7958820462226868,0.0,0.0,0.0,27.62870979309082,25.0,97.01228332519533,-0.0,116.3735809326172,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.8212347030639648,0.1553003937005996,0.1397933959960937,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.6826952695846558,0.088227167725563,0.0844120308756828,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973999023437,0.7926145792007446,0.1391373127698898,0.0977134406566619,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.559355616569519,0.050000000745058,0.0481746569275856,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.7392735481262207,0.1123234778642654,0.508335292339325,286.8979187011719,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2755432128906,286.90692138671875,1.0,0.2149910032749176,1.0,1.0,0.0,1.0,-1.054204344749451,1.0542032718658447,1.0054420727101387e-06,0.7958820462226868,0.0,0.0,0.0,27.62870979309082,25.0,97.01228332519533,-0.0,116.3735809326172,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.8309793472290039,0.1578507125377655,0.1419856697320938,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.6876338720321655,0.0881240665912628,0.0842327252030372,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.8004346489906311,0.1400822699069976,0.0983258560299873,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.564385175704956,0.050000000745058,0.0481419414281845,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.7444223165512085,0.1123763099312782,0.5082259774208069,286.980224609375,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.2820739746094,286.9903869628906,1.0,0.2140989899635315,1.0,1.0,0.0,1.0,-1.0571844577789309,1.0571833848953247,1.0100376357513596e-06,0.7982860207557678,0.0,0.0,0.0,26.83905792236328,25.0,115.66944885253906,-0.0,115.66149139404295,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.8309793472290039,0.1578507125377655,0.1419856697320938,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9766845703125,0.6876338720321655,0.0881240665912628,0.0842327252030372,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.8004346489906311,0.1400822699069976,0.0983258560299873,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.564385175704956,0.050000000745058,0.0481419414281845,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.7444223165512085,0.1123763099312782,0.5082259774208069,286.980224609375,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.2820739746094,286.9903869628906,1.0,0.2140989899635315,1.0,1.0,0.0,1.0,-1.0571844577789309,1.0571833848953247,1.0100376357513596e-06,0.7982860207557678,0.0,0.0,0.0,26.83905792236328,25.0,115.66944885253906,-0.0,115.66149139404295,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.8410208821296692,0.1607446521520614,0.1444732844829559,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.6927647590637207,0.0881778076291084,0.0842199623584747,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.8081199526786804,0.1411296427249908,0.0990189760923385,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.5691263675689697,0.050000000745058,0.0481124930083751,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.7496657371520996,0.1125601977109909,0.5087753534317017,287.07049560546875,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2911682128906,287.081298828125,1.0,0.2135420888662338,1.0,1.0,0.0,1.0,-1.0616103410720823,1.061609387397766,1.0168910193897318e-06,0.8018605709075928,0.0,0.0,0.0,26.151180267333984,25.0,126.37187957763672,-0.0,115.47080993652344,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.070556640625,0.8410208821296692,0.1607446521520614,0.1444732844829559,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06671142578125,0.6927647590637207,0.0881778076291084,0.0842199623584747,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.8081199526786804,0.1411296427249908,0.0990189760923385,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06024169921875,0.5691263675689697,0.050000000745058,0.0481124930083751,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0685729980469,0.7496657371520996,0.1125601977109909,0.5087753534317017,287.07049560546875,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2911682128906,287.081298828125,1.0,0.2135420888662338,1.0,1.0,0.0,1.0,-1.0616103410720823,1.061609387397766,1.0168910193897318e-06,0.8018605709075928,0.0,0.0,0.0,26.151180267333984,25.0,126.37187957763672,-0.0,115.47080993652344,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175231933594,0.8461853861808777,0.1623003035783767,0.1458266377449035,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.695344090461731,0.0882487148046493,0.0842603892087936,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.8117703199386597,0.141681283712387,0.0993880927562713,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10693359375,0.571375846862793,0.050000000745058,0.0480989590287208,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1154479980469,0.752287745475769,0.1126895770430564,0.5092382431030273,287.117431640625,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2964782714844,287.1283874511719,1.0,0.2133751660585403,1.0,1.0,0.0,1.0,-1.064265489578247,1.0642644166946411,1.021017624225351e-06,0.8040058612823486,0.0,0.0,0.0,25.84319877624512,25.0,129.6719207763672,-0.0,115.54438018798828,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1651916503906,0.8514137268066406,0.1639107316732406,0.1472348123788833,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611328125,0.6979039907455444,0.0883430168032646,0.0843256488442421,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1644897460937,0.8152765035629272,0.1422470808029174,0.0997687354683876,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1543884277344,0.5735359191894531,0.050000000745058,0.0480862073600292,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630554199219,0.7548916339874268,0.1128411293029785,0.5098063349723816,287.1650695800781,287.1499938964844,287.3581848144531,284.976318359375,287.35302734375,297.2994384765625,287.1761474609375,1.0,0.2132748067378997,1.0,1.0,0.0,1.0,-1.06715726852417,1.067156195640564,1.0255246252199868e-06,0.806342601776123,0.0,0.0,0.0,25.558324813842773,25.0,131.96469116210938,-0.0,115.71603393554688,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2423095703125,0.8598877787590027,0.1665868908166885,0.1495833545923233,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381286621094,0.7019409537315369,0.0885349661111831,0.0844732969999313,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2415466308594,0.8206478357315063,0.1431761384010315,0.1003970503807067,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2312927246094,0.5768135786056519,0.050000000745058,0.0480673015117645,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2400817871094,0.7590193152427673,0.1131249815225601,0.5109186172485352,287.2421264648437,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3040466308594,287.25323486328125,1.0,0.2132398188114166,1.0,1.0,0.0,1.0,-1.0722196102142334,1.072218656539917,1.0334459830119158e-06,0.8104334473609924,0.0,0.0,0.0,25.146352767944336,25.0,134.01649475097656,-0.0,116.17537689208984,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616577148437,0.8620229363441467,0.1672734171152115,0.150187149643898,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2574462890625,0.7029358744621277,0.0885898619890213,0.0845174789428711,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608642578125,0.821951687335968,0.1434122174978256,0.1005572527647018,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2506103515625,0.577599048614502,0.050000000745058,0.0480628460645675,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2593994140625,0.760041356086731,0.113202653825283,0.5112308263778687,287.2614440917969,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3052978515625,287.2725524902344,1.0,0.2132532447576522,1.0,1.0,0.0,1.0,-1.0735589265823364,1.07355797290802,1.0355483937019017e-06,0.811515748500824,0.0,0.0,0.0,25.05126571655273,25.0,134.279052734375,-0.0,116.32268524169922,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.8727598786354065,0.1708064824342727,0.1532997041940689,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35406494140625,0.7078020572662354,0.0889007002115249,0.0847764387726783,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575134277344,0.828270435333252,0.144611045718193,0.1013735830783844,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471984863281,0.5813208222389221,0.050000000745058,0.0480421185493469,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.7650678157806396,0.1136248186230659,0.5129632949829102,287.3580627441406,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.311767578125,287.3690795898437,1.0,0.2134424299001693,1.0,1.0,0.0,1.0,-1.0806398391723633,1.080638766288757,1.046709712682059e-06,0.8172374367713928,0.0,0.0,0.0,24.62042999267578,25.0,134.42596435546875,-0.0,117.23737335205078,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
