time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121200,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583374023437,0.8727598786354065,0.1708064824342727,0.1532997041940689,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35406494140625,0.7078020572662354,0.0889007002115249,0.0847764387726783,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575134277344,0.828270435333252,0.144611045718193,0.1013735830783844,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471984863281,0.5813208222389221,0.050000000745058,0.0480421185493469,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.7650678157806396,0.1136248186230659,0.5129632949829102,287.3580627441406,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.311767578125,287.3690795898437,1.0,0.2134424299001693,1.0,1.0,0.0,1.0,-1.0806398391723633,1.080638766288757,1.046709712682059e-06,0.8172374367713928,0.0,0.0,0.0,24.62042999267578,25.0,134.42596435546875,-0.0,117.23737335205078,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.8835494518280029,0.1744935363531112,0.1565554440021515,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500427246094,0.7123950123786926,0.0892622992396354,0.0850884988903999,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.8343190550804138,0.145832672715187,0.1022092178463935,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432067871094,0.5847265124320984,0.050000000745058,0.0480236783623695,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45196533203125,0.7699434161186218,0.114091970026493,0.5149234533309937,287.4540100097656,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3186340332031,287.46484375,1.0,0.2138087004423141,1.0,1.0,0.0,1.0,-1.0882556438446045,1.0882545709609983,1.0588005352474283e-06,0.8233893513679504,0.0,0.0,0.0,24.255210876464844,25.0,133.56243896484375,-0.0,118.41202545166016,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.8835494518280029,0.1744935363531112,0.1565554440021515,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500427246094,0.7123950123786926,0.0892622992396354,0.0850884988903999,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.8343190550804138,0.145832672715187,0.1022092178463935,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4432067871094,0.5847265124320984,0.050000000745058,0.0480236783623695,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45196533203125,0.7699434161186218,0.114091970026493,0.5149234533309937,287.4540100097656,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3186340332031,287.46484375,1.0,0.2138087004423141,1.0,1.0,0.0,1.0,-1.0882556438446045,1.0882545709609983,1.0588005352474283e-06,0.8233893513679504,0.0,0.0,0.0,24.255210876464844,25.0,133.56243896484375,-0.0,118.41202545166016,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5499267578125,0.8943238854408264,0.1783217936754226,0.1599425375461578,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455627441406,0.7166457176208496,0.089665338397026,0.0854438543319702,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489807128906,0.8401561379432678,0.1470695883035659,0.103058136999607,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.5878488421440125,0.050000000745058,0.0480071865022182,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.7746638655662537,0.114595279097557,0.5170637369155884,287.5495300292969,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32574462890625,287.5602722167969,1.0,0.2143258899450302,1.0,1.0,0.0,1.0,-1.0963155031204224,1.0963144302368164,1.0716927363318971e-06,0.8298957943916321,0.0,0.0,0.0,23.945959091186523,25.0,132.8870849609375,-0.0,119.8125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5499267578125,0.8943238854408264,0.1783217936754226,0.1599425375461578,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455627441406,0.7166457176208496,0.089665338397026,0.0854438543319702,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489807128906,0.8401561379432678,0.1470695883035659,0.103058136999607,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.5878488421440125,0.050000000745058,0.0480071865022182,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.7746638655662537,0.114595279097557,0.5170637369155884,287.5495300292969,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.32574462890625,287.5602722167969,1.0,0.2143258899450302,1.0,1.0,0.0,1.0,-1.0963155031204224,1.0963144302368164,1.0716927363318971e-06,0.8298957943916321,0.0,0.0,0.0,23.945959091186523,25.0,132.8870849609375,-0.0,119.8125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5976257324219,0.8996908068656921,0.1802857667207718,0.1616817265748977,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932312011719,0.7186751365661621,0.0898803025484085,0.0856353342533111,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5966491699219,0.8430137038230896,0.1476925164461136,0.1034863367676734,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863647460937,0.5893185138702393,0.050000000745058,0.0479995533823967,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5951538085937,0.7769729495048523,0.1148587614297866,0.5181917548179626,287.5971984863281,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.329345703125,287.6078796386719,1.0,0.214633509516716,1.0,1.0,0.0,1.0,-1.1004914045333862,1.1004903316497805,1.078411173693894e-06,0.8332647681236267,0.0,0.0,0.0,23.809118270874023,25.0,132.63658142089844,-0.0,120.588134765625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.645263671875,0.9050753116607666,0.1822822839021682,0.1634506732225418,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.640869140625,0.7206569910049438,0.0901036188006401,0.0858352482318878,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.644287109375,0.8458406925201416,0.1483181715011596,0.1039167493581771,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63397216796875,0.5907359719276428,0.050000000745058,0.0479922667145729,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64276123046875,0.779254138469696,0.1151295825839042,0.5193551182746887,287.6448059082031,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3330078125,287.6554260253906,1.0,0.214970514178276,1.0,1.0,0.0,1.0,-1.104758858680725,1.1047577857971191,1.0853041203517932e-06,0.8367061018943787,0.0,0.0,0.0,23.682523727416992,25.0,132.43312072753906,-0.0,121.41040802001952,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.9165896773338318,0.1863721460103988,0.1670764535665512,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359924316406,0.7245192527770996,0.0905742794275283,0.086259126663208,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.8514277338981628,0.1495775729417801,0.1047838851809501,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72906494140625,0.5934368968009949,0.050000000745058,0.0479785874485969,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378845214844,0.7837505340576172,0.1156923472881317,0.5217825174331665,287.73992919921875,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.34039306640625,287.7504577636719,1.0,0.2157251387834549,1.0,1.0,0.0,1.0,-1.1135574579238892,1.1135563850402832,1.099605356102984e-06,0.8437983989715576,0.0,0.0,0.0,23.45610809326172,25.0,132.14036560058594,-0.0,123.18732452392578,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.9165896773338318,0.1863721460103988,0.1670764535665512,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359924316406,0.7245192527770996,0.0905742794275283,0.086259126663208,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.8514277338981628,0.1495775729417801,0.1047838851809501,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72906494140625,0.5934368968009949,0.050000000745058,0.0479785874485969,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378845214844,0.7837505340576172,0.1156923472881317,0.5217825174331665,287.73992919921875,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.34039306640625,287.7504577636719,1.0,0.2157251387834549,1.0,1.0,0.0,1.0,-1.1135574579238892,1.1135563850402832,1.099605356102984e-06,0.8437983989715576,0.0,0.0,0.0,23.45610809326172,25.0,132.14036560058594,-0.0,123.18732452392578,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83551025390625,0.9287132620811462,0.1906253099441528,0.1708303987979889,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.7283229827880859,0.0910798609256744,0.0867149010300636,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.8569827079772949,0.1508498042821884,0.1056597754359245,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82403564453125,0.5960087180137634,0.050000000745058,0.0479658022522926,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.7882063984870911,0.116282470524311,0.524337649345398,287.8349304199219,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3475952148437,287.84539794921875,1.0,0.2165764570236206,1.0,1.0,0.0,1.0,-1.1227129697799685,1.1227118968963623,1.1146155429742066e-06,0.8511754274368286,0.0,0.0,0.0,23.25808525085449,25.0,131.96115112304688,-0.0,125.13224029541016,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83551025390625,0.9287132620811462,0.1906253099441528,0.1708303987979889,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.7283229827880859,0.0910798609256744,0.0867149010300636,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.8569827079772949,0.1508498042821884,0.1056597754359245,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82403564453125,0.5960087180137634,0.050000000745058,0.0479658022522926,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.7882063984870911,0.116282470524311,0.524337649345398,287.8349304199219,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3475952148437,287.84539794921875,1.0,0.2165764570236206,1.0,1.0,0.0,1.0,-1.1227129697799685,1.1227118968963623,1.1146155429742066e-06,0.8511754274368286,0.0,0.0,0.0,23.25808525085449,25.0,131.96115112304688,-0.0,125.13224029541016,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305114746094,0.941343069076538,0.1951625049114227,0.1748254746198654,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9259948730469,0.7322873473167419,0.0916381999850273,0.0872174054384231,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92938232421875,0.8627085089683533,0.1521429568529129,0.1065493002533912,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189453125,0.598603367805481,0.050000000745058,0.0479531250894069,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.7928023934364319,0.1169025301933288,0.5270227193832397,287.9299011230469,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3552551269531,287.94024658203125,1.0,0.217518076300621,1.0,1.0,0.0,1.0,-1.132386565208435,1.132385492324829,1.1306142368994188e-06,0.8589605689048767,0.0,0.0,0.0,23.071027755737305,25.0,131.86558532714844,-0.0,127.25821685791016,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305114746094,0.941343069076538,0.1951625049114227,0.1748254746198654,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9259948730469,0.7322873473167419,0.0916381999850273,0.0872174054384231,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92938232421875,0.8627085089683533,0.1521429568529129,0.1065493002533912,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9189453125,0.598603367805481,0.050000000745058,0.0479531250894069,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.7928023934364319,0.1169025301933288,0.5270227193832397,287.9299011230469,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3552551269531,287.94024658203125,1.0,0.217518076300621,1.0,1.0,0.0,1.0,-1.132386565208435,1.132385492324829,1.1306142368994188e-06,0.8589605689048767,0.0,0.0,0.0,23.071027755737305,25.0,131.86558532714844,-0.0,127.25821685791016,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0255126953125,0.9538887143135072,0.1998791098594665,0.1790079772472381,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209655761719,0.7364212274551392,0.0922431796789169,0.087766595184803,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243530273437,0.8685870170593262,0.1534541994333267,0.1074522882699966,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.01385498046875,0.6012061238288879,0.050000000745058,0.0479406341910362,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0227966308594,0.7975239753723145,0.1175545677542686,0.5298519134521484,288.0248413085937,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36328125,288.0351257324219,1.0,0.2185457199811935,1.0,1.0,0.0,1.0,-1.1425305604934692,1.1425293684005735,1.1475357268864173e-06,0.867102324962616,0.0,0.0,0.0,22.89592933654785,25.0,131.82640075683594,-0.0,129.5608367919922,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0255126953125,0.9538887143135072,0.1998791098594665,0.1790079772472381,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0209655761719,0.7364212274551392,0.0922431796789169,0.087766595184803,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243530273437,0.8685870170593262,0.1534541994333267,0.1074522882699966,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.01385498046875,0.6012061238288879,0.050000000745058,0.0479406341910362,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0227966308594,0.7975239753723145,0.1175545677542686,0.5298519134521484,288.0248413085937,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.36328125,288.0351257324219,1.0,0.2185457199811935,1.0,1.0,0.0,1.0,-1.1425305604934692,1.1425293684005735,1.1475357268864173e-06,0.867102324962616,0.0,0.0,0.0,22.89592933654785,25.0,131.82640075683594,-0.0,129.5608367919922,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0730285644531,0.9599536657333374,0.2022858262062072,0.1811457574367523,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684509277344,0.7385385036468506,0.0925609022378921,0.0880561992526054,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07183837890625,0.8715634942054749,0.1541159301996231,0.1079082041978836,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0613098144531,0.6024975180625916,0.050000000745058,0.0479345135390758,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702514648437,0.799913227558136,0.1178919747471809,0.5313190221786499,288.07232666015625,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3672790527344,288.0825500488281,1.0,0.2190891653299331,1.0,1.0,0.0,1.0,-1.14774489402771,1.147743821144104,1.1562898407646571e-06,0.8712760210037231,0.0,0.0,0.0,22.813879013061523,25.0,131.8182830810547,-0.0,130.77330017089844,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1205139160156,0.9658320546150208,0.2047215104103088,0.1833104491233825,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159362792969,0.7406905889511108,0.0928884372115135,0.0883552208542823,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8745632767677307,0.1547817289829254,0.1083670035004615,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.6037821173667908,0.050000000745058,0.047928474843502,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11773681640625,0.8023194670677185,0.118236631155014,0.5328196883201599,288.11981201171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3712463378906,288.1299743652344,1.0,0.2196512371301651,1.0,1.0,0.0,1.0,-1.153046727180481,1.153045654296875,1.1652302873699227e-06,0.8755125999450684,0.0,0.0,0.0,22.735370635986328,25.0,131.8148956298828,-0.0,132.02520751953125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041320800781,0.975662350654602,0.2090755403041839,0.1871814429759979,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1994934082031,0.7445728182792664,0.093488298356533,0.0889040306210517,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.202880859375,0.8799029588699341,0.1559637039899826,0.1091816052794456,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922912597656,0.6060312986373901,0.050000000745058,0.0479180254042148,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2012939453125,0.806592583656311,0.1188601702451706,0.5355387926101685,288.203369140625,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37811279296875,288.2134704589844,1.0,0.2206834703683853,1.0,1.0,0.0,1.0,-1.1625807285308838,1.1625795364379885,1.1814117897301912e-06,0.8831176161766052,0.0,0.0,0.0,22.60509490966797,25.0,131.81649780273438,-0.0,134.32237243652344,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2155456542969,0.976948618888855,0.2096756994724273,0.1877151727676391,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109069824219,0.7451122999191284,0.0935723558068275,0.0889810398221015,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2142639160156,0.8806374669075012,0.1561259329319,0.109293408691883,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.606337308883667,0.050000000745058,0.0479166135191917,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21270751953125,0.8071739077568054,0.118946835398674,0.5359170436859131,288.2147827148437,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3790283203125,288.224853515625,1.0,0.2208283096551895,1.0,1.0,0.0,1.0,-1.163900375366211,1.1638991832733154,1.1836618796223777e-06,0.8841687440872192,0.0,0.0,0.0,22.588043212890625,25.0,131.81724548339844,-0.0,134.644775390625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.9871484637260436,0.2147367447614669,0.1922162622213363,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058776855469,0.7497215270996094,0.094293400645256,0.08964254707098,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.8868352174758911,0.1574880331754684,0.1102321669459343,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986145019531,0.6088950634002686,0.050000000745058,0.0479049272835254,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076477050781,0.811982274055481,0.1196842268109321,0.5391380786895752,288.30975341796875,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3866271972656,288.3197326660156,1.0,0.2220717370510101,1.0,1.0,0.0,1.0,-1.175075888633728,1.1750746965408323,1.2028609717162908e-06,0.8931064009666443,0.0,0.0,0.0,22.451749801635746,25.0,131.82635498046875,-0.0,137.4162139892578,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.9871484637260436,0.2147367447614669,0.1922162622213363,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058776855469,0.7497215270996094,0.094293400645256,0.08964254707098,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.8868352174758911,0.1574880331754684,0.1102321669459343,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986145019531,0.6088950634002686,0.050000000745058,0.0479049272835254,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3076477050781,0.811982274055481,0.1196842268109321,0.5391380786895752,288.30975341796875,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3866271972656,288.3197326660156,1.0,0.2220717370510101,1.0,1.0,0.0,1.0,-1.175075888633728,1.1750746965408323,1.2028609717162908e-06,0.8931064009666443,0.0,0.0,0.0,22.451749801635746,25.0,131.82635498046875,-0.0,137.4162139892578,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.9962761402130128,0.2199071198701858,0.196808636188507,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009094238281,0.7544320225715637,0.0950505957007408,0.0903390571475029,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042358398437,0.893031656742096,0.1588696390390396,0.1111846640706062,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.6113725304603577,0.050000000745058,0.0478937812149524,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.8166518211364746,0.1204482913017273,0.5424821972846985,288.4047241210937,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3940124511719,288.41461181640625,1.0,0.223374530673027,1.0,1.0,0.0,1.0,-1.1864274740219116,1.1864261627197266,1.2226063290654563e-06,0.9022261500358582,0.0,0.0,0.0,22.333967208862305,25.0,131.83660888671875,-0.0,140.3357696533203,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.9962761402130128,0.2199071198701858,0.196808636188507,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4009094238281,0.7544320225715637,0.0950505957007408,0.0903390571475029,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042358398437,0.893031656742096,0.1588696390390396,0.1111846640706062,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.6113725304603577,0.050000000745058,0.0478937812149524,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40264892578125,0.8166518211364746,0.1204482913017273,0.5424821972846985,288.4047241210937,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3940124511719,288.41461181640625,1.0,0.223374530673027,1.0,1.0,0.0,1.0,-1.1864274740219116,1.1864261627197266,1.2226063290654563e-06,0.9022261500358582,0.0,0.0,0.0,22.333967208862305,25.0,131.83660888671875,-0.0,140.3357696533203,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.9898030757904052,0.2258358001708984,0.1946623623371124,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.7529218196868896,0.0958353951573371,0.0910887271165847,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.8912945985794067,0.1602635234594345,0.1121656447649002,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883728027344,0.6083086729049683,0.050000000745058,0.0479074604809284,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.8145998120307922,0.1212373003363609,0.5460507869720459,288.4994812011719,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048767089844,288.5092468261719,1.0,0.2244884073734283,1.0,1.0,0.0,1.0,-1.1904058456420898,1.1904046535491943,1.2296121667532134e-06,0.905465304851532,0.0,0.0,0.0,22.73937225341797,25.0,131.51492309570312,-0.0,142.24818420410156,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.9898030757904052,0.2258358001708984,0.1946623623371124,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.7529218196868896,0.0958353951573371,0.0910887271165847,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990234375,0.8912945985794067,0.1602635234594345,0.1121656447649002,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4883728027344,0.6083086729049683,0.050000000745058,0.0479074604809284,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.8145998120307922,0.1212373003363609,0.5460507869720459,288.4994812011719,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4048767089844,288.5092468261719,1.0,0.2244884073734283,1.0,1.0,0.0,1.0,-1.1904058456420898,1.1904046535491943,1.2296121667532134e-06,0.905465304851532,0.0,0.0,0.0,22.73937225341797,25.0,131.51492309570312,-0.0,142.24818420410156,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54736328125,0.9846922755241394,0.2293189465999603,0.1927240937948227,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428771972656,0.7518183588981628,0.0962409377098083,0.0914763510227203,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.546142578125,0.8899551630020142,0.1609679162502288,0.1126615405082702,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5354919433594,0.6064301133155823,0.050000000745058,0.0479159951210022,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445861816406,0.8131939172744751,0.1216536462306976,0.5479199886322021,288.5466003417969,288.54998779296875,288.7166748046875,285.3247375488281,288.7122802734375,297.4136047363281,288.5563049316406,1.0,0.2249540239572525,1.0,1.0,0.0,1.0,-1.1913506984710691,1.1913495063781738,1.2312482340348652e-06,0.9061959385871888,0.0,0.0,0.0,22.968759536743164,25.0,131.26568603515625,-0.0,142.9840545654297,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5943298339844,0.983612596988678,0.2329672873020172,0.1921450793743133,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.58990478515625,0.7526463270187378,0.0966589972376823,0.091866411268711,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931396484375,0.8910381197929382,0.1616812497377395,0.1131566613912582,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.58251953125,0.6062502264976501,0.050000000745058,0.0479168035089969,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5915832519531,0.8138884902000427,0.1220910996198654,0.5498371124267578,288.5935974121094,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234924316406,288.60333251953125,1.0,0.2254234403371811,1.0,1.0,0.0,1.0,-1.1942342519760132,1.194232940673828,1.2362500001472654e-06,0.9084250330924988,0.0,0.0,0.0,23.02975845336914,25.0,131.10928344726562,-0.0,143.89666748046875,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.68853759765625,0.9834432601928712,0.2403233796358108,0.1918040364980697,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842041015625,0.7550776600837708,0.0975287854671478,0.0926770791411399,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6874084472656,0.894109845161438,0.1631316095590591,0.1141623333096504,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.606502115726471,0.050000000745058,0.0479156076908111,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68585205078125,0.8161109685897827,0.1230138763785362,0.5538995265960693,288.6878356933594,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.6975402832031,1.0,0.2263528853654861,1.0,1.0,0.0,1.0,-1.200674295425415,1.20067298412323,1.2474396271500154e-06,0.913366973400116,0.0,0.0,0.0,23.08995246887207,28.0,131.0733184814453,-0.0,145.87632751464844,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.68853759765625,0.9834432601928712,0.2403233796358108,0.1918040364980697,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6842041015625,0.7550776600837708,0.0975287854671478,0.0926770791411399,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6874084472656,0.894109845161438,0.1631316095590591,0.1141623333096504,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.606502115726471,0.050000000745058,0.0479156076908111,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68585205078125,0.8161109685897827,0.1230138763785362,0.5538995265960693,288.6878356933594,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.6975402832031,1.0,0.2263528853654861,1.0,1.0,0.0,1.0,-1.200674295425415,1.20067298412323,1.2474396271500154e-06,0.913366973400116,0.0,0.0,0.0,23.08995246887207,28.0,131.0733184814453,-0.0,145.87632751464844,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.741943359375,0.9840564727783204,0.244484856724739,0.1930485367774963,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73760986328125,0.7553033232688904,0.0980439186096191,0.0931612104177475,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7408142089844,0.8943588137626648,0.1639694422483444,0.1147461384534835,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.605582058429718,0.050000000745058,0.0479197949171066,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392578125,0.8161388635635376,0.1235615462064743,0.5563408732414246,288.7412414550781,288.75,288.9095458984375,285.3484191894531,288.9052124023437,297.4523010253906,288.7509155273437,1.0,0.2274632006883621,1.0,1.0,0.0,1.0,-1.206383228302002,1.2063820362091064,1.2574624861372286e-06,0.9178051948547364,0.0,0.0,0.0,23.27744674682617,28.0,131.1170196533203,-0.0,147.90023803710938,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7829284667969,0.9849212765693665,0.2475576847791671,0.1948526054620742,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7785949707031,0.7547900080680847,0.0984491854906082,0.0935454294085502,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.78179931640625,0.8936664462089539,0.1646182984113693,0.115200787782669,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77099609375,0.6042463183403015,0.050000000745058,0.0479259267449379,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802124023437,0.8154250383377075,0.1239886358380317,0.5582688450813293,288.7821960449219,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7918701171875,1.0,0.2285627275705337,1.0,1.0,0.0,1.0,-1.211876392364502,1.211875081062317,1.2672071534325369e-06,0.9221360087394714,0.0,0.0,0.0,23.51276969909668,31.0,131.2399139404297,-0.0,149.9768829345703,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778381347656,0.9877761602401732,0.2541965246200561,0.2012766152620315,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8734436035156,0.7518287897109985,0.0994194597005844,0.094473548233509,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.8897565007209778,0.1661382019519806,0.1162721291184425,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.599467933177948,0.050000000745058,0.047948345541954,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.87506103515625,0.8117842674255371,0.1249832808971405,0.5628239512443542,288.8770446777344,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8866577148437,1.0,0.2318421900272369,1.0,1.0,0.0,1.0,-1.2274802923202517,1.2274789810180664,1.295179572480265e-06,0.9344601035118104,0.0,0.0,0.0,24.310216903686523,34.0,131.6227264404297,-0.0,156.2376708984375,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778381347656,0.9877761602401732,0.2541965246200561,0.2012766152620315,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8734436035156,0.7518287897109985,0.0994194597005844,0.094473548233509,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8766174316406,0.8897565007209778,0.1661382019519806,0.1162721291184425,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.599467933177948,0.050000000745058,0.047948345541954,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.87506103515625,0.8117842674255371,0.1249832808971405,0.5628239512443542,288.8770446777344,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8866577148437,1.0,0.2318421900272369,1.0,1.0,0.0,1.0,-1.2274802923202517,1.2274789810180664,1.295179572480265e-06,0.9344601035118104,0.0,0.0,0.0,24.310216903686523,34.0,131.6227264404297,-0.0,156.2376708984375,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9912612438201904,0.2601786255836487,0.2104069888591766,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9687194824219,0.74683678150177,0.1004398763179779,0.0954601019620895,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97186279296875,0.8831443786621094,0.1676888316869735,0.1173734813928604,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609069824219,0.5926040410995483,0.050000000745058,0.047981884330511,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703063964844,0.8055760860443115,0.1259727776050567,0.5674333572387695,288.9723205566406,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47235107421875,288.9818115234375,1.0,0.2360320538282394,1.0,1.0,0.0,1.0,-1.2465178966522217,1.2465165853500366,1.330014924860734e-06,0.9496774673461914,0.0,0.0,0.0,25.44748878479004,37.0,132.0463409423828,-0.0,164.4208526611328,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97320556640625,0.9912612438201904,0.2601786255836487,0.2104069888591766,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9687194824219,0.74683678150177,0.1004398763179779,0.0954601019620895,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97186279296875,0.8831443786621094,0.1676888316869735,0.1173734813928604,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9609069824219,0.5926040410995483,0.050000000745058,0.047981884330511,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703063964844,0.8055760860443115,0.1259727776050567,0.5674333572387695,288.9723205566406,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47235107421875,288.9818115234375,1.0,0.2360320538282394,1.0,1.0,0.0,1.0,-1.2465178966522217,1.2465165853500366,1.330014924860734e-06,0.9496774673461914,0.0,0.0,0.0,25.44748878479004,37.0,132.0463409423828,-0.0,164.4208526611328,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
