time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123300,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0210266113281,0.9930186867713928,0.2629346251487732,0.2157919406890869,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.7437579035758972,0.1009688228368759,0.0959751084446907,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196228027344,0.8790396451950073,0.1684749275445938,0.1179347559809684,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0086364746094,0.588506817817688,0.050000000745058,0.0480027087032794,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.801615297794342,0.1264609843492508,0.569732666015625,289.02008056640625,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4720153808594,289.029541015625,1.0,0.2384164780378341,1.0,1.0,0.0,1.0,-1.257058024406433,1.257056713104248,1.34959759634512e-06,0.9581385254859924,0.0,0.0,0.0,26.137075424194336,37.0,132.2476806640625,-0.0,169.1777801513672,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689392089844,0.994681477546692,0.2655457556247711,0.2216163575649261,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643310546875,0.740375280380249,0.101510465145111,0.096504770219326,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674743652344,0.8745113611221313,0.1692681163549423,0.1185029819607734,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564270019531,0.5840267539024353,0.050000000745058,0.0480262264609336,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.79721999168396,0.1269437223672866,0.5720216035842896,289.06793212890625,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47052001953125,289.07733154296875,1.0,0.2409699112176895,1.0,1.0,0.0,1.0,-1.268142580986023,1.2681411504745483,1.3704474213227511e-06,0.9670938849449158,0.0,0.0,0.0,26.90599632263184,25.0,132.43255615234375,-0.0,174.35304260253906,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1605834960937,0.9935997128486632,0.271477460861206,0.2177320271730423,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1561584472656,0.7458568811416626,0.1025684252381324,0.0974828749895095,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1592102050781,0.8811306953430176,0.170794665813446,0.1195549294352531,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1482238769531,0.5870201587677002,0.050000000745058,0.0480103157460689,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576538085937,0.8028070330619812,0.1278529614210128,0.5760341286659241,289.15966796875,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4716186523437,289.1687927246094,1.0,0.2402761727571487,1.0,1.0,0.0,1.0,-1.2707276344299316,1.270726203918457,1.375536839987035e-06,0.9694070219993592,0.0,0.0,0.0,26.549057006835938,25.0,132.04019165039062,-0.0,174.4104461669922,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.9934548735618592,0.2717854082584381,0.2172396183013916,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1599426269531,0.7463541626930237,0.1026133820414543,0.0975229665637016,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1629943847656,0.8817471861839294,0.1708587706089019,0.1195980086922645,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520080566406,0.5873979330062866,0.050000000745058,0.0480083413422107,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.8033494353294373,0.1278918087482452,0.5761958360671997,289.1634521484375,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4720764160156,289.1725769042969,1.0,0.2401473969221115,1.0,1.0,0.0,1.0,-1.2704284191131592,1.270427107810974,1.3749731806456111e-06,0.9691690802574158,0.0,0.0,0.0,26.49444961547852,28.0,131.9952850341797,-0.0,174.19622802734375,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174987792969,0.992884635925293,0.2763639688491821,0.2153563350439071,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21319580078125,0.7493550777435303,0.1032682880759239,0.0981234461069107,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162170410156,0.8852868676185608,0.1717817783355713,0.1202298775315284,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.205322265625,0.5888393521308899,0.1059736460447311,0.0480008535087108,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2146911621094,0.8063036203384399,0.128469169139862,0.5786663889884949,289.2166442871094,289.0554504394531,289.3761901855469,285.40435791015625,289.3721008300781,297.4809265136719,289.22576904296875,1.0,0.2404558658599853,1.0,1.0,0.0,1.0,-1.2725971937179563,1.272595763206482,1.3789394870400429e-06,0.9707536101341248,0.0,0.0,0.0,26.33547592163086,28.0,131.4519500732422,-0.0,174.55044555664062,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2576904296875,0.9830406308174132,0.2812724709510803,0.1909987032413482,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25372314453125,0.7712574601173401,0.1038145571947097,0.098529927432537,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2568054199219,0.9126774072647096,0.172529399394989,0.1206713020801544,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2524719238281,0.7562270760536194,0.1052019372582435,0.0928525552153587,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552185058594,0.8288203477859497,0.1289645731449127,0.5803470015525818,289.2572937011719,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.4915771484375,289.2667541503906,1.0,0.2416482716798782,1.0,1.0,0.0,1.0,-1.3002196550369265,1.3002182245254517,1.4316416354631656e-06,0.9926259517669678,0.0,0.0,0.0,24.5230712890625,31.0,131.98046875,-0.0,179.60061645507812,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35455322265625,0.9843629598617554,0.2928087413311004,0.1936779469251632,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7719638347625732,0.1050597801804542,0.0997147932648658,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35369873046875,0.9128872156143188,0.1742305010557174,0.1218655928969383,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504943847656,0.7644462585449219,0.1006932705640792,0.0968430042266845,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521423339844,0.8287103176116943,0.1301004737615585,0.5854823589324951,289.35418701171875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.57550048828125,289.3631591796875,1.0,0.2446359097957611,1.0,1.0,0.0,1.0,-1.3172558546066284,1.3172543048858645,1.4646677755081328e-06,1.0059672594070437,0.0,0.0,0.0,25.018648147583008,34.0,132.6531982421875,-0.0,186.413330078125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35455322265625,0.9843629598617554,0.2928087413311004,0.1936779469251632,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.7719638347625732,0.1050597801804542,0.0997147932648658,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35369873046875,0.9128872156143188,0.1742305010557174,0.1218655928969383,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504943847656,0.7644462585449219,0.1006932705640792,0.0968430042266845,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521423339844,0.8287103176116943,0.1301004737615585,0.5854823589324951,289.35418701171875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.57550048828125,289.3631591796875,1.0,0.2446359097957611,1.0,1.0,0.0,1.0,-1.3172558546066284,1.3172543048858645,1.4646677755081328e-06,1.0059672594070437,0.0,0.0,0.0,25.018648147583008,34.0,132.6531982421875,-0.0,186.413330078125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.9885687828063964,0.3013167381286621,0.2032065093517303,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44610595703125,0.766742467880249,0.106363721191883,0.1009649187326431,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.44903564453125,0.9053454995155334,0.1759699434041977,0.1230959966778755,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.445556640625,0.7489165663719177,0.0980745330452919,0.0939548313617706,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.447509765625,0.822544515132904,0.1311781704425811,0.5905749201774597,289.4495544433594,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62408447265625,289.4584350585937,1.0,0.2484878748655319,1.0,1.0,0.0,1.0,-1.334315538406372,1.334313988685608,1.4981000049374416e-06,1.0191731452941897,0.0,0.0,0.0,26.133447647094727,37.0,132.41989135742188,-0.0,194.80154418945312,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.9885687828063964,0.3013167381286621,0.2032065093517303,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44610595703125,0.766742467880249,0.106363721191883,0.1009649187326431,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.44903564453125,0.9053454995155334,0.1759699434041977,0.1230959966778755,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.445556640625,0.7489165663719177,0.0980745330452919,0.0939548313617706,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.447509765625,0.822544515132904,0.1311781704425811,0.5905749201774597,289.4495544433594,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62408447265625,289.4584350585937,1.0,0.2484878748655319,1.0,1.0,0.0,1.0,-1.334315538406372,1.334313988685608,1.4981000049374416e-06,1.0191731452941897,0.0,0.0,0.0,26.133447647094727,37.0,132.41989135742188,-0.0,194.80154418945312,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.497802734375,0.990619421005249,0.305061787366867,0.2085872441530227,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49383544921875,0.7636999487876892,0.107044018805027,0.1016189232468605,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.49676513671875,0.9011757373809814,0.1768562048673629,0.1237250342965126,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4931640625,0.7424380779266357,0.097330130636692,0.0931082367897033,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4952087402344,0.8188633322715759,0.1316853761672973,0.5929845571517944,289.4972839355469,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6351623535156,289.506103515625,1.0,0.2507164776325226,1.0,1.0,0.0,1.0,-1.344190001487732,1.344188570976257,1.517730765954184e-06,1.0268712043762207,0.0,0.0,0.0,26.79312515258789,37.0,132.40863037109375,-0.0,199.78005981445312,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.545654296875,0.992561936378479,0.3086041212081909,0.2143241167068481,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415954589844,0.7604172229766846,0.1077421084046363,0.1022924557328224,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54449462890625,0.8966972231864929,0.1777519881725311,0.1243626847863197,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.54083251953125,0.7365204691886902,0.0968423336744308,0.0925478041172027,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54296875,0.8148053288459778,0.1321820765733719,0.5953378677368164,289.5450439453125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64031982421875,289.5538024902344,1.0,0.2531244158744812,1.0,1.0,0.0,1.0,-1.3548020124435425,1.3548004627227783,1.5391084389193566e-06,1.035241723060608,0.0,0.0,0.0,27.52259826660156,40.0,132.43853759765625,-0.0,205.2524871826172,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.99592524766922,0.3152737319469452,0.2266486883163452,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6372985839844,0.7532799243927002,0.1091879606246948,0.1036944836378097,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64013671875,0.8868684768676758,0.1795701533555984,0.1256618946790695,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363830566406,0.7256133556365967,0.0963837802410125,0.0920100137591362,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.8055462837219238,0.1331684589385986,0.600005567073822,289.64068603515625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.6493225097656,1.0,0.258410096168518,1.0,1.0,0.0,1.0,-1.3777961730957031,1.377794623374939,1.5863980706853908e-06,1.0536798238754272,0.0,0.0,0.0,29.191482543945312,43.0,132.55523681640625,-0.0,217.5874481201172,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.99592524766922,0.3152737319469452,0.2266486883163452,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6372985839844,0.7532799243927002,0.1091879606246948,0.1036944836378097,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.64013671875,0.8868684768676758,0.1795701533555984,0.1256618946790695,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6363830566406,0.7256133556365967,0.0963837802410125,0.0920100137591362,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6386108398437,0.8055462837219238,0.1331684589385986,0.600005567073822,289.64068603515625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6393127441406,289.6493225097656,1.0,0.258410096168518,1.0,1.0,0.0,1.0,-1.3777961730957031,1.377794623374939,1.5863980706853908e-06,1.0536798238754272,0.0,0.0,0.0,29.191482543945312,43.0,132.55523681640625,-0.0,217.5874481201172,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373046875,0.998340904712677,0.3215736746788025,0.2397274523973465,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73309326171875,0.7456042170524597,0.110696405172348,0.105165846645832,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73590087890625,0.8761811256408691,0.1814235597848892,0.1269924193620681,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320556640625,0.7149670720100403,0.0963474288582801,0.0919504910707473,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.734375,0.7950546741485596,0.134165957570076,0.604743480682373,289.7364807128906,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6302490234375,289.7449645996094,1.0,0.2642099559307098,1.0,1.0,0.0,1.0,-1.402475118637085,1.4024734497070312,1.6382672356485273e-06,1.073529601097107,0.0,0.0,0.0,31.136201858520508,46.0,132.68060302734375,-0.0,231.61610412597656,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7373046875,0.998340904712677,0.3215736746788025,0.2397274523973465,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73309326171875,0.7456042170524597,0.110696405172348,0.105165846645832,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73590087890625,0.8761811256408691,0.1814235597848892,0.1269924193620681,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320556640625,0.7149670720100403,0.0963474288582801,0.0919504910707473,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.734375,0.7950546741485596,0.134165957570076,0.604743480682373,289.7364807128906,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6302490234375,289.7449645996094,1.0,0.2642099559307098,1.0,1.0,0.0,1.0,-1.402475118637085,1.4024734497070312,1.6382672356485273e-06,1.073529601097107,0.0,0.0,0.0,31.136201858520508,46.0,132.68060302734375,-0.0,231.61610412597656,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.833251953125,0.9990000128746032,0.3276528120040893,0.2530694901943207,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8289794921875,0.737683117389679,0.1122661530971527,0.1067048534750938,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8650822043418884,0.1833137422800064,0.1283552944660186,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7036935091018677,0.0965523049235344,0.0921638533473014,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302001953125,0.7840611338615417,0.1351838707923889,0.6096113920211792,289.83233642578125,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180725097656,289.8406982421875,1.0,0.270393043756485,1.0,1.0,0.0,1.0,-1.428074836730957,1.4280730485916138,1.6932415292103542e-06,1.0941243171691897,0.0,0.0,0.0,33.34829330444336,49.0,132.76695251464844,-0.0,247.123779296875,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.833251953125,0.9990000128746032,0.3276528120040893,0.2530694901943207,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8289794921875,0.737683117389679,0.1122661530971527,0.1067048534750938,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8650822043418884,0.1833137422800064,0.1283552944660186,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.827880859375,0.7036935091018677,0.0965523049235344,0.0921638533473014,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302001953125,0.7840611338615417,0.1351838707923889,0.6096113920211792,289.83233642578125,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180725097656,289.8406982421875,1.0,0.270393043756485,1.0,1.0,0.0,1.0,-1.428074836730957,1.4280730485916138,1.6932415292103542e-06,1.0941243171691897,0.0,0.0,0.0,33.34829330444336,49.0,132.76695251464844,-0.0,247.123779296875,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.92919921875,0.9990000128746032,0.3336189687252044,0.2663508057594299,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248962402344,0.7298147082328796,0.1138976290822029,0.1083107888698577,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275817871094,0.854094922542572,0.1852423399686813,0.1297511011362075,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237365722656,0.6924201846122742,0.0969085171818733,0.0925465077161789,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.7730780243873596,0.1362249553203582,0.6146224737167358,289.92822265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053466796875,289.9364318847656,1.0,0.2768419682979584,1.0,1.0,0.0,1.0,-1.4540977478027344,1.4540959596633911,1.7502544551462051e-06,1.1149659156799316,0.0,0.0,0.0,35.79915237426758,52.0,132.79940795898438,-0.0,263.91473388671875,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.92919921875,0.9990000128746032,0.3336189687252044,0.2663508057594299,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248962402344,0.7298147082328796,0.1138976290822029,0.1083107888698577,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275817871094,0.854094922542572,0.1852423399686813,0.1297511011362075,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9237365722656,0.6924201846122742,0.0969085171818733,0.0925465077161789,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.7730780243873596,0.1362249553203582,0.6146224737167358,289.92822265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6053466796875,289.9364318847656,1.0,0.2768419682979584,1.0,1.0,0.0,1.0,-1.4540977478027344,1.4540959596633911,1.7502544551462051e-06,1.1149659156799316,0.0,0.0,0.0,35.79915237426758,52.0,132.79940795898438,-0.0,263.91473388671875,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771728515625,0.9990000128746032,0.3365794718265533,0.2729811370372772,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9728698730469,0.7260065674781799,0.1147370114922523,0.1091384664177894,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755249023437,0.8488352298736572,0.1862216144800186,0.1304611712694168,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716491699219,0.6870103478431702,0.097128614783287,0.092783585190773,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9739685058594,0.7677885890007019,0.1367547661066055,0.6171808242797852,289.97613525390625,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59918212890625,289.9842834472656,1.0,0.2801375091075897,1.0,1.0,0.0,1.0,-1.4672582149505615,1.4672564268112185,1.779505282684113e-06,1.1254544258117676,0.0,0.0,0.0,37.09494018554688,52.0,132.7990264892578,-0.0,272.7581787109375,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251159667969,0.9990000128746032,0.3395260870456695,0.2796387374401092,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.02081298828125,0.7223192453384399,0.1155925765633583,0.1099825054407119,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234375,0.8438059687614441,0.1872112452983856,0.1311792582273483,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.6818250417709351,0.0973722711205482,0.0930455774068832,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218811035156,0.7627177834510803,0.1372910141944885,0.6197735071182251,290.0240783691406,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5932006835937,290.0321350097656,1.0,0.2834697067737579,1.0,1.0,0.0,1.0,-1.4805527925491333,1.48055100440979,1.8093419384968e-06,1.136017084121704,0.0,0.0,0.0,38.42631530761719,40.0,132.79306030273438,-0.0,281.8954467773437,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207275390625,0.9990000128746032,0.3464057743549347,0.2787523567676544,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165466308594,0.7263445258140564,0.1173359826207161,0.1116136983036995,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191101074219,0.8474894165992737,0.1892066448926925,0.1325618475675583,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152648925781,0.6838522553443909,0.0979040190577507,0.0935276076197624,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7654848098754883,0.1383785009384155,0.6245823502540588,290.1197204589844,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.58856201171875,290.1275634765625,1.0,0.2841036915779114,1.0,1.0,0.0,1.0,-1.4894717931747437,1.4894700050354004,1.829618554438639e-06,1.1431783437728882,0.0,0.0,0.0,38.44483947753906,43.0,132.31378173828125,-0.0,285.88970947265625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1207275390625,0.9990000128746032,0.3464057743549347,0.2787523567676544,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1165466308594,0.7263445258140564,0.1173359826207161,0.1116136983036995,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191101074219,0.8474894165992737,0.1892066448926925,0.1325618475675583,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1152648925781,0.6838522553443909,0.0979040190577507,0.0935276076197624,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1175842285156,0.7654848098754883,0.1383785009384155,0.6245823502540588,290.1197204589844,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.58856201171875,290.1275634765625,1.0,0.2841036915779114,1.0,1.0,0.0,1.0,-1.4894717931747437,1.4894700050354004,1.829618554438639e-06,1.1431783437728882,0.0,0.0,0.0,38.44483947753906,43.0,132.31378173828125,-0.0,285.88970947265625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21514892578125,0.9990000128746032,0.3548494279384613,0.2793439328670501,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110900878906,0.7292887568473816,0.1191687434911727,0.1133268401026725,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21356201171875,0.8498318195343018,0.1912697851657867,0.1339899748563766,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.6848248243331909,0.0985328331589698,0.0941008925437927,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.7670850157737732,0.1395795941352844,0.6298375725746155,290.2141418457031,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59881591796875,290.2219543457031,1.0,0.2862169444561004,1.0,1.0,0.0,1.0,-1.5009435415267944,1.5009417533874512,1.855602022260428e-06,1.1520941257476809,0.0,0.0,0.0,38.74992370605469,46.0,131.6935577392578,-0.0,291.8106994628906,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21514892578125,0.9990000128746032,0.3548494279384613,0.2793439328670501,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110900878906,0.7292887568473816,0.1191687434911727,0.1133268401026725,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21356201171875,0.8498318195343018,0.1912697851657867,0.1339899748563766,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.6848248243331909,0.0985328331589698,0.0941008925437927,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.7670850157737732,0.1395795941352844,0.6298375725746155,290.2141418457031,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59881591796875,290.2219543457031,1.0,0.2862169444561004,1.0,1.0,0.0,1.0,-1.5009435415267944,1.5009417533874512,1.855602022260428e-06,1.1520941257476809,0.0,0.0,0.0,38.74992370605469,46.0,131.6935577392578,-0.0,291.8106994628906,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3097839355469,0.9990000128746032,0.3637475669384002,0.2821409106254577,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058166503906,0.7310068607330322,0.1214425414800643,0.1153391003608703,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082275390625,0.8504146337509155,0.1937424838542938,0.1356198489665985,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044128417969,0.6846585273742676,0.0996076315641403,0.09497831761837,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067321777344,0.7672699689865112,0.1412362903356552,0.6366028189659119,290.3088073730469,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6127624511719,290.3165588378906,1.0,0.2893845438957214,1.0,1.0,0.0,1.0,-1.517845630645752,1.5178437232971191,1.894474394248391e-06,1.1653752326965332,0.0,0.0,0.0,39.52740478515625,49.0,131.61517333984375,-0.0,301.52587890625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3097839355469,0.9990000128746032,0.3637475669384002,0.2821409106254577,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058166503906,0.7310068607330322,0.1214425414800643,0.1153391003608703,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082275390625,0.8504146337509155,0.1937424838542938,0.1356198489665985,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3044128417969,0.6846585273742676,0.0996076315641403,0.09497831761837,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3067321777344,0.7672699689865112,0.1412362903356552,0.6366028189659119,290.3088073730469,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6127624511719,290.3165588378906,1.0,0.2893845438957214,1.0,1.0,0.0,1.0,-1.517845630645752,1.5178437232971191,1.894474394248391e-06,1.1653752326965332,0.0,0.0,0.0,39.52740478515625,49.0,131.61517333984375,-0.0,301.52587890625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4046936035156,0.9990000128746032,0.3732518553733825,0.2853222191333771,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4008178710937,0.7335851788520813,0.1243633776903152,0.1179793030023574,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.8514646291732788,0.1967994272708892,0.1376742869615554,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993835449219,0.6857772469520569,0.1013368889689445,0.0964904800057411,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40167236328125,0.7682969570159912,0.1435401290655136,0.6463591456413269,290.4037170410156,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.631103515625,290.4114074707031,1.0,0.2935431599617004,1.0,1.0,0.0,1.0,-1.5408259630203247,1.5408239364624023,1.948216549862991e-06,1.183480739593506,0.0,0.0,0.0,40.49455642700195,52.0,131.80584716796875,-0.0,314.8094177246094,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4046936035156,0.9990000128746032,0.3732518553733825,0.2853222191333771,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4008178710937,0.7335851788520813,0.1243633776903152,0.1179793030023574,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.8514646291732788,0.1967994272708892,0.1376742869615554,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3993835449219,0.6857772469520569,0.1013368889689445,0.0964904800057411,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.40167236328125,0.7682969570159912,0.1435401290655136,0.6463591456413269,290.4037170410156,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.631103515625,290.4114074707031,1.0,0.2935431599617004,1.0,1.0,0.0,1.0,-1.5408259630203247,1.5408239364624023,1.948216549862991e-06,1.183480739593506,0.0,0.0,0.0,40.49455642700195,52.0,131.80584716796875,-0.0,314.8094177246094,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4522705078125,0.9990000128746032,0.3781925439834595,0.2871257662773132,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4484558105469,0.7350515127182007,0.1260158419609069,0.1194951087236404,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45074462890625,0.8520255088806152,0.198492094874382,0.1388268917798996,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.447021484375,0.6866431832313538,0.1023959964513778,0.0974449142813682,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44927978515625,0.7689733505249023,0.1448805481195449,0.6521546840667725,290.4513244628906,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.641357421875,290.4589538574219,1.0,0.2959627211093902,1.0,1.0,0.0,1.0,-1.554296612739563,1.5542947053909302,1.9801832422672305e-06,1.1941055059432983,0.0,0.0,0.0,41.05774688720703,52.0,131.95176696777344,-0.0,322.7508239746094,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999084472656,0.9990000128746032,0.3832383453845978,0.2890967726707458,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7365719676017761,0.1277777105569839,0.1211214214563369,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984130859375,0.8525541424751282,0.2002755403518676,0.1400478929281234,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.6876327395439148,0.1035655662417411,0.098511129617691,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969787597656,0.7696906924247742,0.1463260650634765,0.6584581136703491,290.4989929199219,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6519775390625,290.506591796875,1.0,0.2985902726650238,1.0,1.0,0.0,1.0,-1.5689276456832886,1.5689256191253662,2.015287236645236e-06,1.205649971961975,0.0,0.0,0.0,41.67687225341797,55.0,132.1090087890625,-0.0,331.5349426269531,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.595458984375,0.9990000128746032,0.3936007618904114,0.2935467064380646,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918273925781,0.7396848201751709,0.1315936148166656,0.1246660873293876,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.593994140625,0.8534544706344604,0.2040806710720062,0.142667070031166,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904235839844,0.689856231212616,0.1061979904770851,0.1009376570582389,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5925598144531,0.7711528539657593,0.149491012096405,0.6723772883415222,290.5945739746094,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6738586425781,290.60205078125,1.0,0.3044140934944153,1.0,1.0,0.0,1.0,-1.6012921333312988,1.601289987564087,2.094350747938733e-06,1.231192708015442,0.0,0.0,0.0,43.08175277709961,58.0,132.41995239257812,-0.0,351.58258056640625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.595458984375,0.9990000128746032,0.3936007618904114,0.2935467064380646,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5918273925781,0.7396848201751709,0.1315936148166656,0.1246660873293876,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.593994140625,0.8534544706344604,0.2040806710720062,0.142667070031166,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904235839844,0.689856231212616,0.1061979904770851,0.1009376570582389,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5925598144531,0.7711528539657593,0.149491012096405,0.6723772883415222,290.5945739746094,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6738586425781,290.60205078125,1.0,0.3044140934944153,1.0,1.0,0.0,1.0,-1.6012921333312988,1.601289987564087,2.094350747938733e-06,1.231192708015442,0.0,0.0,0.0,43.08175277709961,58.0,132.41995239257812,-0.0,351.58258056640625,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912536621094,0.9990000128746032,0.4042782485485077,0.2986173331737518,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.687744140625,0.7428403496742249,0.1357595324516296,0.1285566240549087,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898193359375,0.8541446924209595,0.2081677317619323,0.1454929560422897,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.6923102140426636,0.1091787815093994,0.1037097200751304,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884155273437,0.7725996971130371,0.1529745757579803,0.6878052353858948,290.6903686523437,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.69580078125,290.6977233886719,1.0,0.3109108209609985,1.0,1.0,0.0,1.0,-1.6372922658920288,1.6372900009155271,2.184572167607257e-06,1.2596017122268677,0.0,0.0,0.0,44.69810485839844,61.0,132.6922607421875,-0.0,374.8904724121094,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
