time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125400,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6912536621094,0.9990000128746032,0.4042782485485077,0.2986173331737518,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.687744140625,0.7428403496742249,0.1357595324516296,0.1285566240549087,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898193359375,0.8541446924209595,0.2081677317619323,0.1454929560422897,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.6923102140426636,0.1091787815093994,0.1037097200751304,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6884155273437,0.7725996971130371,0.1529745757579803,0.6878052353858948,290.6903686523437,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.69580078125,290.6977233886719,1.0,0.3109108209609985,1.0,1.0,0.0,1.0,-1.6372922658920288,1.6372900009155271,2.184572167607257e-06,1.2596017122268677,0.0,0.0,0.0,44.69810485839844,61.0,132.6922607421875,-0.0,374.8904724121094,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872009277344,0.9990000128746032,0.4152454137802124,0.3041952550411224,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78387451171875,0.7460516691207886,0.1402470767498016,0.132761150598526,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857971191406,0.8546959161758423,0.2125120460987091,0.1485047489404678,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.782470703125,0.6949726343154907,0.1124763563275337,0.1067922562360763,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.78448486328125,0.7740527987480164,0.1567420810461044,0.7045598030090332,290.786376953125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7174377441406,290.7935791015625,1.0,0.3179903924465179,1.0,1.0,0.0,1.0,-1.676468014717102,1.676465630531311,2.285468553964165e-06,1.2905025482177734,0.0,0.0,0.0,46.50724792480469,64.0,132.90841674804688,-0.0,401.4509582519531,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872009277344,0.9990000128746032,0.4152454137802124,0.3041952550411224,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78387451171875,0.7460516691207886,0.1402470767498016,0.132761150598526,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857971191406,0.8546959161758423,0.2125120460987091,0.1485047489404678,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.782470703125,0.6949726343154907,0.1124763563275337,0.1067922562360763,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.78448486328125,0.7740527987480164,0.1567420810461044,0.7045598030090332,290.786376953125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7174377441406,290.7935791015625,1.0,0.3179903924465179,1.0,1.0,0.0,1.0,-1.676468014717102,1.676465630531311,2.285468553964165e-06,1.2905025482177734,0.0,0.0,0.0,46.50724792480469,64.0,132.90841674804688,-0.0,401.4509582519531,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88330078125,0.9990000128746032,0.426495611667633,0.3101316690444946,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.749377965927124,0.1450364291667938,0.1372572779655456,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.855221152305603,0.2170972526073455,0.1516885757446289,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.6978745460510254,0.116068311035633,0.1101603209972381,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.7755850553512573,0.1607701331377029,0.7225161194801331,290.88250732421875,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7386169433594,290.8895568847656,1.0,0.3255650699138641,1.0,1.0,0.0,1.0,-1.7184196710586548,1.7184172868728638,2.3966449589352123e-06,1.3235689401626587,0.0,0.0,0.0,48.48381423950195,67.0,133.06642150878906,-0.0,431.25537109375,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88330078125,0.9990000128746032,0.426495611667633,0.3101316690444946,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800964355469,0.749377965927124,0.1450364291667938,0.1372572779655456,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.855221152305603,0.2170972526073455,0.1516885757446289,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.6978745460510254,0.116068311035633,0.1101603209972381,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8806457519531,0.7755850553512573,0.1607701331377029,0.7225161194801331,290.88250732421875,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7386169433594,290.8895568847656,1.0,0.3255650699138641,1.0,1.0,0.0,1.0,-1.7184196710586548,1.7184172868728638,2.3966449589352123e-06,1.3235689401626587,0.0,0.0,0.0,48.48381423950195,67.0,133.06642150878906,-0.0,431.25537109375,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.931396484375,0.9990000128746032,0.4322293400764465,0.3131933808326721,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9282531738281,0.7511045932769775,0.1475414186716079,0.1396112293004989,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300231933594,0.8555065989494324,0.2194779217243194,0.1533429026603698,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.6994283199310303,0.1179712116718292,0.1119473725557327,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.92877197265625,0.776404857635498,0.1628783196210861,0.7319250106811523,290.9306030273437,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7490234375,290.93756103515625,1.0,0.3295172750949859,1.0,1.0,0.0,1.0,-1.7403485774993896,1.740346074104309,2.456042921039625e-06,1.340841293334961,0.0,0.0,0.0,49.52816390991211,67.0,133.12490844726562,-0.0,447.39251708984375,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794921875,0.9990000128746032,0.4380376636981964,0.3162920475006103,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.7528874278068542,0.1501186639070511,0.1420341879129409,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781494140625,0.8558271527290344,0.2219163477420807,0.1550379246473312,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9750671386719,0.7010604739189148,0.1199438422918319,0.1138012111186981,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768981933594,0.7772763967514038,0.1650478541851043,0.741612434387207,290.97869873046875,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7593688964844,290.985595703125,1.0,0.3335684537887573,1.0,1.0,0.0,1.0,-1.7628703117370603,1.76286780834198,2.5179620024573524e-06,1.3585718870162964,0.0,0.0,0.0,50.60548400878906,70.0,133.17092895507812,-0.0,464.3600769042969,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.9990000128746032,0.4498873353004455,0.3225389719009399,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.7566558122634888,0.1554885655641555,0.147085040807724,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.8566203117370605,0.2269655913114547,0.1585488617420196,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.7045819163322449,0.1240962445735931,0.1177065595984458,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7792127728462219,0.1695692837238311,0.7618116140365601,291.074951171875,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7798767089844,291.0816650390625,1.0,0.3419414758682251,1.0,1.0,0.0,1.0,-1.809592247009277,1.8095896244049072,2.649359203132917e-06,1.3953235149383545,0.0,0.0,0.0,52.84831237792969,73.0,133.22991943359375,-0.0,500.8316955566406,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.9990000128746032,0.4498873353004455,0.3225389719009399,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.7566558122634888,0.1554885655641555,0.147085040807724,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.8566203117370605,0.2269655913114547,0.1585488617420196,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.7045819163322449,0.1240962445735931,0.1177065595984458,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7792127728462219,0.1695692837238311,0.7618116140365601,291.074951171875,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7798767089844,291.0816650390625,1.0,0.3419414758682251,1.0,1.0,0.0,1.0,-1.809592247009277,1.8095896244049072,2.649359203132917e-06,1.3953235149383545,0.0,0.0,0.0,52.84831237792969,73.0,133.22991943359375,-0.0,500.8316955566406,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.9990000128746032,0.4620605707168579,0.3287515342235565,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.7607455253601074,0.1611408293247223,0.1524032205343246,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.8576864004135132,0.2322413772344589,0.162217766046524,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.7084739208221436,0.1285192668437957,0.1218688413500785,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.7814643383026123,0.1743297427892685,0.783084511756897,291.17120361328125,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8002624511719,291.1777648925781,1.0,0.3506324887275696,1.0,1.0,0.0,1.0,-1.8583848476409912,1.8583821058273315,2.7907908588531427e-06,1.433657169342041,0.0,0.0,0.0,55.1898078918457,76.0,133.25181579589844,-0.0,540.7470703125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.9990000128746032,0.4620605707168579,0.3287515342235565,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.7607455253601074,0.1611408293247223,0.1524032205343246,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.8576864004135132,0.2322413772344589,0.162217766046524,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.7084739208221436,0.1285192668437957,0.1218688413500785,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.7814643383026123,0.1743297427892685,0.783084511756897,291.17120361328125,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8002624511719,291.1777648925781,1.0,0.3506324887275696,1.0,1.0,0.0,1.0,-1.8583848476409912,1.8583821058273315,2.7907908588531427e-06,1.433657169342041,0.0,0.0,0.0,55.1898078918457,76.0,133.25181579589844,-0.0,540.7470703125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.9990000128746032,0.4745768904685974,0.3348325490951538,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.7652076482772827,0.1670749187469482,0.1579870283603668,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8590912222862244,0.237743929028511,0.166043996810913,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.7126627564430237,0.1332116276025772,0.1262856125831604,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.7840859889984131,0.1793292760848999,0.8054253458976746,291.2674560546875,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8206787109375,291.2738342285156,1.0,0.359604924917221,1.0,1.0,0.0,1.0,-1.9091157913208008,1.909112811088562,2.942350874945987e-06,1.4734601974487305,0.0,0.0,0.0,57.61165618896485,79.0,133.2443084716797,-0.0,584.2325439453125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.9990000128746032,0.4745768904685974,0.3348325490951538,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26544189453125,0.7652076482772827,0.1670749187469482,0.1579870283603668,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.8590912222862244,0.237743929028511,0.166043996810913,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.7126627564430237,0.1332116276025772,0.1262856125831604,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.7840859889984131,0.1793292760848999,0.8054253458976746,291.2674560546875,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8206787109375,291.2738342285156,1.0,0.359604924917221,1.0,1.0,0.0,1.0,-1.9091157913208008,1.909112811088562,2.942350874945987e-06,1.4734601974487305,0.0,0.0,0.0,57.61165618896485,79.0,133.2443084716797,-0.0,584.2325439453125,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.9990000128746032,0.4824148118495941,0.3384531140327453,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32440185546875,0.7681401968002319,0.1708458513021469,0.161535158753395,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257751464844,0.8601410984992981,0.2412239164113998,0.168463334441185,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.7153423428535461,0.1362161785364151,0.1291137486696243,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.7858919501304626,0.1825075149536132,0.819625198841095,291.3263244628906,286.30810546875,291.43377685546875,286.0096435546875,291.4311218261719,297.833251953125,291.3326110839844,1.0,0.3652223348617553,1.0,1.0,0.0,1.0,-1.941075325012207,1.9410722255706787,3.04016134577978e-06,1.4985060691833496,0.9841721653938292,0.9841721653938292,0.0,59.12639617919922,79.0,133.2281951904297,-0.0,612.6707153320312,1.0,283.1623840332031,287.6538391113281,288.6894836425781,288.98358154296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.823014630721421e-21,-3.4115073153607104e-21,-3.4115073153607104e-21,0.0,0.0,-0.0,3.12237098114565e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4295959472656,0.9990000128746032,0.4850001037120819,0.3410857319831848,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737365722656,0.769626259803772,0.1725058704614639,0.1637325286865234,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.8603562116622925,0.2421998381614685,0.1699025481939315,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7787475585937,0.7166843414306641,0.1375425606966018,0.1308733075857162,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464538574219,0.7866429090499878,0.1837209910154342,0.8283069729804993,289.4910583496094,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8258972167969,288.9356689453125,1.0,0.3688105642795563,1.0,1.0,0.0,1.0,-1.9611469507217407,1.9611438512802124,3.10258474200964e-06,1.5142817497253418,0.9842146039009094,0.9842146039009094,0.0,60.1639289855957,82.0,9239.2333984375,-0.0,631.2489013671875,1.0,283.2012939453125,290.3468933105469,289.0614013671875,289.8791198730469,293.1499938964844,293.1499938964844,283.1499938964844,1493.0560302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0208855085074901,1.0,0.0,0.0,0.7991175651550293,0.7991241216659546,6.594118673319826e-08,4.219113349914551,4.21910285949707,1.017477916320786e-05,0.0,0.0,-0.0,3978.61376953125,0.0,16.58747100830078,1888.067626953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.9990000128746032,0.4757565557956695,0.3544912934303283,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02447509765625,0.7599399089813232,0.1702527999877929,0.163807600736618,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99053955078125,0.847286581993103,0.2365620732307434,0.1684538424015045,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.7075782418251038,0.1356975883245468,0.1309373378753662,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.7753309011459351,0.1803927719593048,0.82506263256073,286.9762268066406,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7080993652344,286.8573303222656,1.0,0.3728901147842407,1.0,1.0,0.0,1.0,-1.9718096256256104,1.9718064069747925,3.136602799713728e-06,1.5230461359024048,0.9623692035675048,0.9623692035675048,0.0,63.211673736572266,82.0,10228.8193359375,-0.0,649.630615234375,1.0,283.184326171875,286.9353942871094,290.0897216796875,290.7327880859375,293.1499938964844,293.1499938964844,283.1499938964844,1546.2591552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1811264753341674,1.0,0.0,0.0,0.8077073097229004,0.8077086210250854,4.422523147695756e-08,4.2645583152771,4.264548301696777,9.797581697057469e-06,0.0,0.0,-0.0,3751.45068359375,0.0,16.498334884643555,1895.2508544921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126360,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177307128906,0.9990000128746032,0.4645582139492035,0.3755972683429718,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287780761719,0.7422975897789001,0.1671818494796753,0.1613208353519439,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233764648437,0.8253955245018005,0.2301071435213089,0.1641950756311416,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53424072265625,0.6894293427467346,0.1331703215837478,0.128927007317543,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276794433594,0.7551968693733215,0.1759375035762787,0.8076792359352112,286.520751953125,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5744323730469,286.5002746582031,1.0,0.3760432004928589,1.0,1.0,0.0,1.0,-1.9657760858535769,1.9657729864120483,3.117924734397093e-06,1.5184919834136963,0.9604743123054504,0.9604743123054504,0.0,67.6295394897461,85.0,10241.439453125,-0.0,659.7583618164062,1.0,283.1728820800781,286.2891845703125,290.42449951171875,291.15692138671875,293.1499938964844,293.1499938964844,283.1499938964844,1600.6934814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3438614904880523,1.0,0.0,0.0,0.817959189414978,0.8179603815078735,4.4664840714858656e-08,4.265882968902588,4.265873432159424,9.786280315893237e-06,0.0,0.0,-0.0,3526.44873046875,0.0,17.120058059692383,1895.4315185546875,0.0,184.89292907714844,0.2037169933319091,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35028076171875,0.9990000128746032,0.4492031037807464,0.4058978259563446,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.7193520069122314,0.1636692136526107,0.1576182842254638,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.7947720289230347,0.2226124107837677,0.1582014560699463,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3560791015625,0.6650456786155701,0.1301898658275604,0.1258736103773117,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.7285460233688354,0.1698920130729675,0.7788057327270508,286.3515930175781,286.10186767578125,291.6459655761719,286.0787353515625,291.6432800292969,297.3997497558594,286.3435363769531,1.0,0.3803087770938873,1.0,1.0,0.0,1.0,-1.952171206474304,1.952168107032776,3.075501808780245e-06,1.5078574419021606,0.9622855186462402,0.9622855186462402,0.0,74.33587646484375,85.0,10544.49609375,-0.0,671.5400390625,1.0,283.1607971191406,286.0854187011719,290.00250244140625,290.9434509277344,293.1499938964844,293.1499938964844,283.1499938964844,1825.723876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083134770393372,1.0,0.0,0.0,0.8751024007797241,0.8751037120819092,5.1098883346867296e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.2958984375,0.0,20.84347343444824,1895.4371337890625,0.0,533.092529296875,0.2172628939151764,1.0,0.0,3.0,1.0,0.0
12126480,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9973706603050232,0.4476471245288849,0.4063435792922973,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.7161924839019775,0.1633799821138382,0.1573172658681869,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.790639340877533,0.2219522148370742,0.1576742082834243,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.6618632078170776,0.1299315840005874,0.125619038939476,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397521972656,0.7250543236732483,0.1692874133586883,0.7759286165237427,286.3373107910156,286.14678955078125,291.6566772460937,286.0821533203125,291.65399169921875,297.3825378417969,286.329345703125,1.0,0.3806890547275543,1.0,1.0,0.0,1.0,-1.9479916095733645,1.9479886293411253,3.063045596718439e-06,1.50494122505188,0.9618707299232484,0.9618707299232484,0.0,75.41377258300781,73.0,10578.0458984375,-0.0,671.8488159179688,1.0,283.1597595214844,286.0690612792969,289.9286499023437,290.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,1855.1197509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208831429481506,1.0,0.0,0.0,0.8823053240776062,0.882306694984436,5.1943516155006384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.8310546875,0.0,21.349925994873047,1895.4371337890625,0.0,575.3151245117188,0.2193059474229812,1.0,0.0,3.0,1.0,0.0
12126540,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937255859375,0.9821786880493164,0.4411930739879608,0.3982231318950653,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.7045885324478149,0.1620047688484192,0.1556693315505981,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.7751577496528625,0.2180803120136261,0.154479369521141,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.6508321166038513,0.1285769641399383,0.1240977123379707,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.7105141878128052,0.1653854846954345,0.7563410401344299,286.1950988769531,286.1499938964844,291.75,286.11187744140625,291.7472839355469,297.3027038574219,286.1866760253906,1.0,0.3776835203170776,1.0,1.0,0.0,1.0,-1.9070496559143064,1.9070467948913568,2.937283625215059e-06,1.4726818799972534,0.9618160128593444,0.9618160128593444,0.0,78.28008270263672,61.0,10809.509765625,-0.0,649.8392944335938,1.0,283.1539001464844,285.9164123535156,289.3638916015625,290.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,2144.99365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676735639572144,1.0,0.0,0.0,0.9488769173622132,0.9488784670829772,6.007768860172291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.010498046875,0.0,26.459360122680664,1895.4371337890625,0.0,764.2970581054688,0.2355579733848571,1.0,0.0,3.0,1.0,0.0
12126600,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937255859375,0.9821786880493164,0.4411930739879608,0.3982231318950653,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.7045885324478149,0.1620047688484192,0.1556693315505981,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961975097656,0.7751577496528625,0.2180803120136261,0.154479369521141,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.6508321166038513,0.1285769641399383,0.1240977123379707,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.7105141878128052,0.1653854846954345,0.7563410401344299,286.1950988769531,286.1499938964844,291.75,286.11187744140625,291.7472839355469,297.3027038574219,286.1866760253906,1.0,0.3776835203170776,1.0,1.0,0.0,1.0,-1.9070496559143064,1.9070467948913568,2.937283625215059e-06,1.4726818799972534,0.9618160128593444,0.9618160128593444,0.0,78.28008270263672,61.0,10809.509765625,-0.0,649.8392944335938,1.0,283.1539001464844,285.9164123535156,289.3638916015625,290.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,2144.99365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676735639572144,1.0,0.0,0.0,0.9488769173622132,0.9488784670829772,6.007768860172291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.010498046875,0.0,26.459360122680664,1895.4371337890625,0.0,764.2970581054688,0.2355579733848571,1.0,0.0,3.0,1.0,0.0
12126660,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.9913089275360109,0.4404411315917969,0.3965601325035095,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.080810546875,0.7133051753044128,0.1621850430965423,0.1553584784269333,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.7823647856712341,0.2163989394903183,0.1528761386871338,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.6582282185554504,0.1284940540790558,0.1235929876565933,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.715805172920227,0.1634243726730346,0.7448619604110718,286.07867431640625,286.14947509765625,291.84332275390625,286.1412353515625,291.840576171875,297.27716064453125,286.0721435546875,1.0,0.3711861073970794,1.0,1.0,0.0,1.0,-1.8883527517318728,1.8883497714996336,2.8807980925193988e-06,1.4579108953475952,0.9603707194328308,0.9603707194328308,0.0,73.9122085571289,49.0,11084.3828125,-0.0,621.7686767578125,1.0,283.1514587402344,285.78472900390625,289.0701599121094,289.9472961425781,293.1499938964844,293.1499938964844,283.1499938964844,2472.342041015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487814545631409,1.0,0.0,0.0,1.0175973176956177,1.017599105834961,6.909478855732233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.453125,0.0,32.580230712890625,1895.4371337890625,0.0,681.5347290039062,0.2524422407150268,1.0,0.0,3.0,1.0,0.0
12126720,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.9913089275360109,0.4404411315917969,0.3965601325035095,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.080810546875,0.7133051753044128,0.1621850430965423,0.1553584784269333,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795288085937,0.7823647856712341,0.2163989394903183,0.1528761386871338,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.6582282185554504,0.1284940540790558,0.1235929876565933,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.715805172920227,0.1634243726730346,0.7448619604110718,286.07867431640625,286.14947509765625,291.84332275390625,286.1412353515625,291.840576171875,297.27716064453125,286.0721435546875,1.0,0.3711861073970794,1.0,1.0,0.0,1.0,-1.8883527517318728,1.8883497714996336,2.8807980925193988e-06,1.4579108953475952,0.9603707194328308,0.9603707194328308,0.0,73.9122085571289,49.0,11084.3828125,-0.0,621.7686767578125,1.0,283.1514587402344,285.78472900390625,289.0701599121094,289.9472961425781,293.1499938964844,293.1499938964844,283.1499938964844,2472.342041015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5487814545631409,1.0,0.0,0.0,1.0175973176956177,1.017599105834961,6.909478855732233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.453125,0.0,32.580230712890625,1895.4371337890625,0.0,681.5347290039062,0.2524422407150268,1.0,0.0,3.0,1.0,0.0
12126780,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.9990000128746032,0.4423241019248962,0.3849466145038605,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.7290674448013306,0.163345068693161,0.1560149192810058,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7987203598022461,0.2158686965703964,0.152165412902832,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.6738370060920715,0.1292526423931121,0.1238961219787597,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.7288270592689514,0.1627004444599151,0.7392763495445251,285.9794006347656,286.14520263671875,291.9366760253906,286.170166015625,291.9338684082031,297.2738342285156,285.9722900390625,1.0,0.3623008728027344,1.0,1.0,0.0,1.0,-1.867971539497376,1.867968797683716,2.820366944433772e-06,1.442112922668457,0.9578282237052916,0.9578282237052916,0.0,67.3305892944336,37.0,11337.89453125,-0.0,585.9606323242188,1.0,283.1505126953125,285.6688842773437,289.0118713378906,289.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,2839.780517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140473246574402,1.0,0.0,0.0,1.088398575782776,1.0884006023406982,7.90440850551022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.47216796875,0.0,39.85478591918945,1895.4371337890625,0.0,551.9458618164062,0.2699258923530578,1.0,0.0,3.0,1.0,0.0
12126840,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.9990000128746032,0.4423241019248962,0.3849466145038605,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.7290674448013306,0.163345068693161,0.1560149192810058,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.7987203598022461,0.2158686965703964,0.152165412902832,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.6738370060920715,0.1292526423931121,0.1238961219787597,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.7288270592689514,0.1627004444599151,0.7392763495445251,285.9794006347656,286.14520263671875,291.9366760253906,286.170166015625,291.9338684082031,297.2738342285156,285.9722900390625,1.0,0.3623008728027344,1.0,1.0,0.0,1.0,-1.867971539497376,1.867968797683716,2.820366944433772e-06,1.442112922668457,0.9578282237052916,0.9578282237052916,0.0,67.3305892944336,37.0,11337.89453125,-0.0,585.9606323242188,1.0,283.1505126953125,285.6688842773437,289.0118713378906,289.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,2839.780517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140473246574402,1.0,0.0,0.0,1.088398575782776,1.0884006023406982,7.90440850551022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.47216796875,0.0,39.85478591918945,1895.4371337890625,0.0,551.9458618164062,0.2699258923530578,1.0,0.0,3.0,1.0,0.0
12126900,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.9990000128746032,0.445458173751831,0.371503621339798,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7379612922668457,0.1641561985015869,0.1565951853990554,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.8081790804862976,0.2158368229866027,0.1520079374313354,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.6831148862838745,0.129839688539505,0.1242704838514328,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7364831566810608,0.1626480668783188,0.738034725189209,285.9243469238281,286.1199951171875,291.9833374023437,286.1845092773437,291.98052978515625,297.2850036621094,285.9169311523437,1.0,0.356875330209732,1.0,1.0,0.0,1.0,-1.8513373136520384,1.851334571838379,2.77131880466186e-06,1.4290155172348022,0.9562270045280457,0.9562270045280457,0.0,63.91997909545898,37.0,11431.3564453125,-0.0,563.4338989257812,1.0,283.1502990722656,285.6063232421875,289.037109375,289.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,3047.076416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996464252471924,1.0,0.0,0.0,1.125452995300293,1.1254551410675049,8.451779365259426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.652099609375,0.0,44.08236312866211,1895.4371337890625,0.0,505.83892822265625,0.2788410782814026,1.0,0.0,3.0,1.0,0.0
12126960,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.9990000128746032,0.4499827921390533,0.3561038076877594,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.7488951086997986,0.1650836020708084,0.1572857946157455,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8191404342651367,0.2159087210893631,0.1519257426261901,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.6944400072097778,0.130536139011383,0.1247463077306747,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.7461607456207275,0.1627693623304367,0.7375655770301819,285.87042236328125,286.13720703125,292.0299987792969,286.19873046875,292.02716064453125,297.30419921875,285.8631896972656,1.0,0.3509369492530823,1.0,1.0,0.0,1.0,-1.8335851430892944,1.8335824012756348,2.7195619622943923e-06,1.4150607585906982,0.9538763165473938,0.9538763165473938,0.0,60.18123245239258,40.0,11506.744140625,-0.0,539.5057373046875,1.0,283.1501770019531,285.5450744628906,289.08056640625,289.9008483886719,293.1499938964844,293.1499938964844,283.1499938964844,3253.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892096221446991,1.0,0.0,0.0,1.161162495613098,1.1611648797988892,8.9966221139548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.64208984375,0.0,48.43336486816406,1895.4371337890625,0.0,474.9093933105469,0.2879709303379059,1.0,0.0,3.0,1.0,0.0
12127020,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9990000128746032,0.4610866010189056,0.3337686955928802,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7677383422851562,0.1672418862581253,0.1590505242347717,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.8359906077384949,0.2163127213716507,0.1520144492387771,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.7130089998245239,0.1322208195924759,0.1260680258274078,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.762535035610199,0.1634805500507354,0.7392081618309021,285.7747497558594,286.1254577636719,292.1233215332031,286.2268981933594,292.1204528808594,297.3548278808594,285.7691650390625,1.0,0.3436643481254577,1.0,1.0,0.0,1.0,-1.812536358833313,1.8125337362289429,2.6586039894027635e-06,1.398262619972229,0.9488773941993712,0.9488773941993712,0.0,55.11836242675781,43.0,11701.83203125,-0.0,509.7452392578125,1.0,283.1500549316406,285.43316650390625,289.18414306640625,290.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,3717.1083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806037247180938,1.0,0.0,0.0,1.2358216047286987,1.2358243465423584,1.01907239979937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.1357421875,0.0,58.46981048583984,1895.4371337890625,0.0,450.8686828613281,0.3065367937088012,1.0,0.0,3.0,1.0,0.0
12127080,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9990000128746032,0.4610866010189056,0.3337686955928802,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7677383422851562,0.1672418862581253,0.1590505242347717,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.8359906077384949,0.2163127213716507,0.1520144492387771,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.7130089998245239,0.1322208195924759,0.1260680258274078,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.762535035610199,0.1634805500507354,0.7392081618309021,285.7747497558594,286.1254577636719,292.1233215332031,286.2268981933594,292.1204528808594,297.3548278808594,285.7691650390625,1.0,0.3436643481254577,1.0,1.0,0.0,1.0,-1.812536358833313,1.8125337362289429,2.6586039894027635e-06,1.398262619972229,0.9488773941993712,0.9488773941993712,0.0,55.11836242675781,43.0,11701.83203125,-0.0,509.7452392578125,1.0,283.1500549316406,285.43316650390625,289.18414306640625,290.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,3717.1083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806037247180938,1.0,0.0,0.0,1.2358216047286987,1.2358243465423584,1.01907239979937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.1357421875,0.0,58.46981048583984,1895.4371337890625,0.0,450.8686828613281,0.3065367937088012,1.0,0.0,3.0,1.0,0.0
12127140,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.9990000128746032,0.4724627733230591,0.3179009854793548,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.7840756177902222,0.16972216963768,0.1612008363008499,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.8496092557907104,0.2170066833496093,0.1523602157831192,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.7271800637245178,0.1342160701751709,0.1277636587619781,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.7765928506851196,0.1646637767553329,0.7434563636779785,285.70001220703125,286.1099853515625,292.2166748046875,286.2546691894531,292.2137756347656,297.4052429199219,285.69561767578125,1.0,0.3394098877906799,1.0,1.0,0.0,1.0,-1.803610682487488,1.8036080598831177,2.632883933983976e-06,1.3910493850708008,0.9432523846626282,0.9432523846626282,0.0,51.8431510925293,46.0,11938.232421875,-0.0,493.85400390625,1.0,283.1500244140625,285.3400573730469,289.27313232421875,290.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,4233.88134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847621023654938,1.0,0.0,0.0,1.3122721910476685,1.3122752904891968,1.1490562457083797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.71484375,0.0,70.12088012695312,1895.4371337890625,0.0,462.3255920410156,0.3255791962146759,1.0,0.0,3.0,1.0,0.0
12127200,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.9990000128746032,0.4724627733230591,0.3179009854793548,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.7840756177902222,0.16972216963768,0.1612008363008499,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.8496092557907104,0.2170066833496093,0.1523602157831192,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.7271800637245178,0.1342160701751709,0.1277636587619781,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012939453125,0.7765928506851196,0.1646637767553329,0.7434563636779785,285.70001220703125,286.1099853515625,292.2166748046875,286.2546691894531,292.2137756347656,297.4052429199219,285.69561767578125,1.0,0.3394098877906799,1.0,1.0,0.0,1.0,-1.803610682487488,1.8036080598831177,2.632883933983976e-06,1.3910493850708008,0.9432523846626282,0.9432523846626282,0.0,51.8431510925293,46.0,11938.232421875,-0.0,493.85400390625,1.0,283.1500244140625,285.3400573730469,289.27313232421875,290.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,4233.88134765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847621023654938,1.0,0.0,0.0,1.3122721910476685,1.3122752904891968,1.1490562457083797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.71484375,0.0,70.12088012695312,1895.4371337890625,0.0,462.3255920410156,0.3255791962146759,1.0,0.0,3.0,1.0,0.0
12127260,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.9990000128746032,0.4834485054016113,0.3071167469024658,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.7975197434425354,0.1724548786878585,0.1636468023061752,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.8602283596992493,0.217941865324974,0.1529128551483154,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7384805083274841,0.1364580690860748,0.1297483444213867,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7879709601402283,0.1661670058965683,0.7494950294494629,285.6406555175781,286.0907897949219,292.3099975585937,286.2820129394531,292.3070983886719,297.45025634765625,285.63720703125,1.0,0.3375791609287262,1.0,1.0,0.0,1.0,-1.803890824317932,1.803888201713562,2.6334157610108377e-06,1.3910696506500244,0.9372104406356812,0.9372104406356812,0.0,49.84661102294922,49.0,12208.1328125,-0.0,487.9045715332031,1.0,283.1499938964844,285.2611083984375,289.3312683105469,290.1999816894531,293.1499938964844,293.1499938964844,283.1499938964844,4806.62939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951198995113373,1.0,0.0,0.0,1.3903281688690186,1.3903316259384155,1.2898168222363893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.652099609375,0.0,83.54678344726562,1895.4371337890625,0.0,492.1780395507813,0.3450518846511841,1.0,0.0,3.0,1.0,0.0
