time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127320,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.9990000128746032,0.4834485054016113,0.3071167469024658,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.7975197434425354,0.1724548786878585,0.1636468023061752,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.8602283596992493,0.217941865324974,0.1529128551483154,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7384805083274841,0.1364580690860748,0.1297483444213867,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.7879709601402283,0.1661670058965683,0.7494950294494629,285.6406555175781,286.0907897949219,292.3099975585937,286.2820129394531,292.3070983886719,297.45025634765625,285.63720703125,1.0,0.3375791609287262,1.0,1.0,0.0,1.0,-1.803890824317932,1.803888201713562,2.6334157610108377e-06,1.3910696506500244,0.9372104406356812,0.9372104406356812,0.0,49.84661102294922,49.0,12208.1328125,-0.0,487.9045715332031,1.0,283.1499938964844,285.2611083984375,289.3312683105469,290.1999816894531,293.1499938964844,293.1499938964844,283.1499938964844,4806.62939453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4951198995113373,1.0,0.0,0.0,1.3903281688690186,1.3903316259384155,1.2898168222363893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.652099609375,0.0,83.54678344726562,1895.4371337890625,0.0,492.1780395507813,0.3450518846511841,1.0,0.0,3.0,1.0,0.0
12127380,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.9990000128746032,0.4938801229000091,0.3006065785884857,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8078438639640808,0.1753859370946884,0.1663242280483245,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.8677332997322083,0.2190825641155243,0.1536383330821991,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.7474384307861328,0.1389002799987793,0.1319647580385208,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7964171767234802,0.1678860932588577,0.7567579746246338,285.5937805175781,286.06787109375,292.4033203125,286.3089904785156,292.40045166015625,297.4881896972656,285.59112548828125,1.0,0.3376907706260681,1.0,1.0,0.0,1.0,-1.811537861824036,1.8115352392196653,2.6549637368589174e-06,1.3968881368637085,0.9309482574462892,0.9309482574462892,0.0,48.84473419189453,67.0,12507.87890625,-0.0,489.7451477050781,1.0,283.1499938964844,285.1938781738281,289.3641052246094,290.2554931640625,293.1499938964844,293.1499938964844,283.1499938964844,5437.78515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506454348564148,1.0,0.0,0.0,1.469793438911438,1.4697972536087036,1.441471368934799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.286376953125,0.0,98.90558624267578,1895.4371337890625,0.0,527.1222534179688,0.3649064302444458,1.0,0.0,3.0,1.0,0.0
12127440,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.9990000128746032,0.4938801229000091,0.3006065785884857,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5944519042969,0.8078438639640808,0.1753859370946884,0.1663242280483245,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.8677332997322083,0.2190825641155243,0.1536383330821991,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.594970703125,0.7474384307861328,0.1389002799987793,0.1319647580385208,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7964171767234802,0.1678860932588577,0.7567579746246338,285.5937805175781,286.06787109375,292.4033203125,286.3089904785156,292.40045166015625,297.4881896972656,285.59112548828125,1.0,0.3376907706260681,1.0,1.0,0.0,1.0,-1.811537861824036,1.8115352392196653,2.6549637368589174e-06,1.3968881368637085,0.9309482574462892,0.9309482574462892,0.0,48.84473419189453,67.0,12507.87890625,-0.0,489.7451477050781,1.0,283.1499938964844,285.1938781738281,289.3641052246094,290.2554931640625,293.1499938964844,293.1499938964844,283.1499938964844,5437.78515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506454348564148,1.0,0.0,0.0,1.469793438911438,1.4697972536087036,1.441471368934799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.286376953125,0.0,98.90558624267578,1895.4371337890625,0.0,527.1222534179688,0.3649064302444458,1.0,0.0,3.0,1.0,0.0
12127500,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9990000128746032,0.4985386729240417,0.3040463030338287,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.8071152567863464,0.176923468708992,0.1677760332822799,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767517089844,0.8652897477149963,0.2197325676679611,0.1540886461734771,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.7469279766082764,0.1401962637901306,0.1331881731748581,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.7948095202445984,0.1688138395547866,0.760924756526947,285.5765686035156,286.0379943847656,292.45001220703125,286.32232666015625,292.4471435546875,297.5029602050781,285.5751037597656,1.0,0.3407186567783355,1.0,1.0,0.0,1.0,-1.824410319328308,1.824407696723938,2.6915886337519623e-06,1.4067695140838623,0.927993655204773,0.927993655204773,0.0,49.75229644775391,67.0,12699.5419921875,-0.0,500.9260864257813,1.0,283.1499938964844,285.16619873046875,289.3753967285156,290.2777404785156,293.1499938964844,293.1499938964844,283.1499938964844,5785.49755859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511673092842102,1.0,0.0,0.0,1.5108959674835205,1.5109000205993652,1.52321973700964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.02685546875,0.0,107.55924987792967,1895.4371337890625,0.0,544.0577392578125,0.3749203681945801,1.0,0.0,3.0,1.0,0.0
12127560,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.9990000128746032,0.502103328704834,0.3121502995491028,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.8023886680603027,0.17850923538208,0.1693081110715866,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8587390184402466,0.2204375565052032,0.1546028554439544,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687866210937,0.7430317401885986,0.1415389627218246,0.1344929188489914,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5686950683594,0.7892590761184692,0.1697664856910705,0.7654164433479309,285.5684814453125,286.04119873046875,292.4966735839844,286.3355407714844,292.49383544921875,297.510009765625,285.56805419921875,1.0,0.3453474640846252,1.0,1.0,0.0,1.0,-1.8435516357421875,1.843548893928528,2.746868858594098e-06,1.4216607809066772,0.9248366951942444,0.9248366951942444,0.0,51.67563629150391,85.0,12922.8984375,-0.0,519.615478515625,1.0,283.1499938964844,285.1470031738281,289.3861694335937,290.3000793457031,293.1499938964844,293.1499938964844,283.1499938964844,6127.447265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166053771972656,1.0,0.0,0.0,1.550493836402893,1.550498127937317,1.604107637831476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.93701171875,0.0,116.34998321533205,1895.4371337890625,0.0,560.5753784179688,0.3850927352905273,1.0,0.0,3.0,1.0,0.0
12127620,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.9990000128746032,0.5054489970207214,0.3328867554664612,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.7890837788581848,0.1811993569135666,0.1719665378332138,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.8427913784980774,0.2217000722885131,0.1555668711662292,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662536621094,0.73214191198349,0.1438185274600982,0.1367708891630172,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.7747762799263,0.1713262945413589,0.7731444835662842,285.56640625,285.9909362792969,292.57281494140625,286.35693359375,292.570068359375,297.5039978027344,285.5670471191406,1.0,0.3558334410190582,1.0,1.0,0.0,1.0,-1.8848074674606323,1.884804606437683,2.868379169740365e-06,1.4538369178771973,0.92058664560318,0.92058664560318,0.0,56.61708450317383,85.0,13348.8349609375,-0.0,563.6697387695312,1.0,283.1499938964844,285.1250915527344,289.40679931640625,290.3423156738281,293.1499938964844,293.1499938964844,283.1499938964844,6735.7373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246636867523193,1.0,0.0,0.0,1.617607593536377,1.6176122426986694,1.745981990097789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.413330078125,0.0,132.34222412109375,1895.4371337890625,0.0,588.6695556640625,0.4015989005565643,1.0,0.0,3.0,1.0,0.0
12127680,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.9990000128746032,0.5057767033576965,0.3386701941490173,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.7854172587394714,0.1818229407072067,0.1725926101207733,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.8386282920837402,0.2220030277967453,0.1558048278093338,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.7291475534439087,0.1443465948104858,0.1373086273670196,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56768798828125,0.7708830833435059,0.1716744154691696,0.7749282717704773,285.56787109375,285.9483947753906,292.5899963378906,286.3616943359375,292.5872497558594,297.4997863769531,285.5687255859375,1.0,0.358639508485794,1.0,1.0,0.0,1.0,-1.8955754041671755,1.895572543144226,2.900607341871364e-06,1.462241530418396,0.9201478362083436,0.9201478362083436,0.0,58.02779006958008,88.0,13452.517578125,-0.0,575.8533935546875,1.0,283.1499938964844,285.1220092773437,289.412109375,290.3529357910156,293.1499938964844,293.1499938964844,283.1499938964844,6871.62744140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265628695487976,1.0,0.0,0.0,1.632315993309021,1.632320761680603,1.7778776850718716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.7490234375,0.0,136.0281524658203,1895.4371337890625,0.0,595.4963989257812,0.4055661261081695,1.0,0.0,3.0,1.0,0.0
12127740,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9990000128746032,0.5065234899520874,0.3619599640369415,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.7729805111885071,0.1852718442678451,0.1760109066963195,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.8235764503479004,0.2237146943807602,0.1571151614189148,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7189008593559265,0.1472598165273666,0.1402303427457809,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.757020115852356,0.1735101193189621,0.7841383218765259,285.5718994140625,285.8593444824219,292.6833190917969,286.387451171875,292.6806640625,297.47003173828125,285.5722045898437,1.0,0.3702762424945831,1.0,1.0,0.0,1.0,-1.943798542022705,1.9437954425811768,3.0477299333142582e-06,1.5000547170639038,0.9167491793632508,0.9167491793632508,0.0,64.05460357666016,91.0,13978.3515625,-0.0,631.016357421875,1.0,283.1499938964844,285.10064697265625,289.4437561035156,290.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,7646.94677734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377928614616394,1.0,0.0,0.0,1.7154381275177002,1.7154433727264404,1.9635571391063425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.146484375,0.0,158.0879364013672,1895.4371337890625,0.0,637.5299682617188,0.4263008534908294,1.0,0.0,3.0,1.0,0.0
12127800,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.9990000128746032,0.5065234899520874,0.3619599640369415,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.7729805111885071,0.1852718442678451,0.1760109066963195,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.8235764503479004,0.2237146943807602,0.1571151614189148,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7189008593559265,0.1472598165273666,0.1402303427457809,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.757020115852356,0.1735101193189621,0.7841383218765259,285.5718994140625,285.8593444824219,292.6833190917969,286.387451171875,292.6806640625,297.47003173828125,285.5722045898437,1.0,0.3702762424945831,1.0,1.0,0.0,1.0,-1.943798542022705,1.9437954425811768,3.0477299333142582e-06,1.5000547170639038,0.9167491793632508,0.9167491793632508,0.0,64.05460357666016,91.0,13978.3515625,-0.0,631.016357421875,1.0,283.1499938964844,285.10064697265625,289.4437561035156,290.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,7646.94677734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377928614616394,1.0,0.0,0.0,1.7154381275177002,1.7154433727264404,1.9635571391063425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.146484375,0.0,158.0879364013672,1895.4371337890625,0.0,637.5299682617188,0.4263008534908294,1.0,0.0,3.0,1.0,0.0
12127860,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5069001317024231,0.3814893960952759,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7645156383514404,0.1888294070959091,0.1795126348733902,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.8122327923774719,0.2255320996046066,0.1584873795509338,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7115458846092224,0.150257408618927,0.1432116627693176,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7470447421073914,0.1753363460302353,0.7930989861488342,285.5716552734375,285.77398681640625,292.77667236328125,286.41278076171875,292.7740478515625,297.4422607421875,285.57183837890625,1.0,0.3807623088359833,1.0,1.0,0.0,1.0,-1.9874472618103027,1.9874440431594849,3.1842648695601383e-06,1.5341546535491943,0.91443532705307,0.91443532705307,0.0,69.46327209472656,94.0,14481.876953125,-0.0,682.9845581054688,1.0,283.1499938964844,285.0763854980469,289.4734191894531,290.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,8460.623046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499856472015381,1.0,0.0,0.0,1.7996126413345337,1.799618363380432,2.1609835698654933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.17626953125,0.0,182.6854248046875,1895.4371337890625,0.0,686.5367431640625,0.4472623467445373,1.0,0.0,3.0,1.0,0.0
12127920,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5069001317024231,0.3814893960952759,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7645156383514404,0.1888294070959091,0.1795126348733902,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.8122327923774719,0.2255320996046066,0.1584873795509338,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7115458846092224,0.150257408618927,0.1432116627693176,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7470447421073914,0.1753363460302353,0.7930989861488342,285.5716552734375,285.77398681640625,292.77667236328125,286.41278076171875,292.7740478515625,297.4422607421875,285.57183837890625,1.0,0.3807623088359833,1.0,1.0,0.0,1.0,-1.9874472618103027,1.9874440431594849,3.1842648695601383e-06,1.5341546535491943,0.91443532705307,0.91443532705307,0.0,69.46327209472656,94.0,14481.876953125,-0.0,682.9845581054688,1.0,283.1499938964844,285.0763854980469,289.4734191894531,290.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,8460.623046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499856472015381,1.0,0.0,0.0,1.7996126413345337,1.799618363380432,2.1609835698654933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.17626953125,0.0,182.6854248046875,1895.4371337890625,0.0,686.5367431640625,0.4472623467445373,1.0,0.0,3.0,1.0,0.0
12127980,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.9990000128746032,0.5072862505912781,0.3982431888580322,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.758681058883667,0.192495122551918,0.1830983757972717,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.8030367493629456,0.2274493128061294,0.1599166542291641,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7061495780944824,0.1533383429050445,0.1462541073560714,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7396566271781921,0.177222266793251,0.8021798729896545,285.5702514648437,285.6924133300781,292.8699951171875,286.4377136230469,292.867431640625,297.4196472167969,285.57037353515625,1.0,0.3903071284294128,1.0,1.0,0.0,1.0,-2.028150796890259,2.028147459030152,3.314761897854624e-06,1.5660754442214966,0.9131696224212646,0.9131696224212646,0.0,74.39724731445312,97.0,14973.4873046875,-0.0,732.9654541015625,1.0,283.1499938964844,285.0517272949219,289.4986267089844,290.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,9308.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622327327728271,1.0,0.0,0.0,1.884751439094544,1.8847577571868896,2.3702902751665533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.78271484375,0.0,209.9688873291016,1895.4371337890625,0.0,739.505126953125,0.4684216678142547,1.0,0.0,3.0,1.0,0.0
12128040,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.9990000128746032,0.5072862505912781,0.3982431888580322,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.758681058883667,0.192495122551918,0.1830983757972717,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.8030367493629456,0.2274493128061294,0.1599166542291641,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7061495780944824,0.1533383429050445,0.1462541073560714,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7396566271781921,0.177222266793251,0.8021798729896545,285.5702514648437,285.6924133300781,292.8699951171875,286.4377136230469,292.867431640625,297.4196472167969,285.57037353515625,1.0,0.3903071284294128,1.0,1.0,0.0,1.0,-2.028150796890259,2.028147459030152,3.314761897854624e-06,1.5660754442214966,0.9131696224212646,0.9131696224212646,0.0,74.39724731445312,97.0,14973.4873046875,-0.0,732.9654541015625,1.0,283.1499938964844,285.0517272949219,289.4986267089844,290.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,9308.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622327327728271,1.0,0.0,0.0,1.884751439094544,1.8847577571868896,2.3702902751665533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.78271484375,0.0,209.9688873291016,1895.4371337890625,0.0,739.505126953125,0.4684216678142547,1.0,0.0,3.0,1.0,0.0
12128100,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.9990000128746032,0.5075193047523499,0.4057397842407226,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.75652015209198,0.1943703442811966,0.184924766421318,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7991790771484375,0.2284461855888366,0.1606534868478775,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7041288018226624,0.1549112349748611,0.1477997153997421,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7367051839828491,0.1781996786594391,0.8068337440490723,285.5690612792969,285.66534423828125,292.9166564941406,286.45001220703125,292.91412353515625,297.41033935546875,285.5691223144531,1.0,0.3947912454605102,1.0,1.0,0.0,1.0,-2.047678232192993,2.0476748943328857,3.3784244806156494e-06,1.5814152956008911,0.9127872586250304,0.9127872586250304,0.0,76.70345306396484,97.0,15218.0400390625,-0.0,757.3834228515625,1.0,283.1499938964844,285.0389404296875,289.5099792480469,290.5577392578125,293.1499938964844,293.1499938964844,283.1499938964844,9749.541015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681840777397156,1.0,0.0,0.0,1.928627371788025,1.92863404750824,2.481932881437388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.855712890625,0.0,224.98776245117188,1895.4371337890625,0.0,766.6641845703125,0.4790278077125549,1.0,0.0,3.0,1.0,0.0
12128160,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.9990000128746032,0.5077838897705078,0.4127277433872223,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.754769504070282,0.1962748765945434,0.1867746859788894,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.7957842350006104,0.2294691205024719,0.1614054888486862,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.7025002241134644,0.1565064340829849,0.1493624150753021,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.7341558337211609,0.1792035400867462,0.8115833401679993,285.56854248046875,285.6619873046875,292.9633483886719,286.46221923828125,292.9608154296875,297.4022521972656,285.56866455078125,1.0,0.3991128802299499,1.0,1.0,0.0,1.0,-2.066776752471924,2.0667734146118164,3.441306262175204e-06,1.5964053869247437,0.9122729897499084,0.9122729897499084,0.0,78.91251373291016,85.0,15457.400390625,-0.0,781.5098266601562,1.0,283.1499938964844,285.02734375,289.5207214355469,290.5828857421875,293.1499938964844,293.1499938964844,283.04998779296875,10185.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739653706550598,1.0,0.0,0.0,1.970767617225647,1.9707746505737305,2.591577867860906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.926025390625,0.0,240.08230590820312,1895.4371337890625,0.0,793.9685668945312,0.489651620388031,1.0,0.0,3.0,1.0,0.0
12128220,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.9990000128746032,0.50956130027771,0.4126958847045898,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.7594794034957886,0.2000451683998108,0.1903521716594696,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.79815673828125,0.2314333468675613,0.1627990901470184,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.7074475288391113,0.1596558988094329,0.1523559987545013,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.7366616725921631,0.1811824142932891,0.8205097317695618,285.50048828125,285.6278686523437,293.0566711425781,286.4862976074219,293.0541687011719,297.39459228515625,285.4975280761719,1.0,0.4016393721103668,1.0,1.0,0.0,1.0,-2.0870440006256104,2.087040662765503,3.509216867314535e-06,1.6126233339309692,0.910527527332306,0.910527527332306,0.0,79.46760559082031,88.0,15986.423828125,-0.0,801.1871337890625,1.0,283.0638122558594,284.93231201171875,289.5648193359375,290.67529296875,293.1499938964844,293.1499938964844,282.75,11120.6572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904893279075623,1.0,0.0,0.0,2.055509567260742,2.055517196655273,2.819242297391611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.307373046875,0.0,272.5726013183594,1895.4371337890625,0.0,877.2230224609375,0.5105125904083252,1.0,0.0,3.0,1.0,0.0
12128280,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.9990000128746032,0.50956130027771,0.4126958847045898,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.7594794034957886,0.2000451683998108,0.1903521716594696,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.79815673828125,0.2314333468675613,0.1627990901470184,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018920898437,0.7074475288391113,0.1596558988094329,0.1523559987545013,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50152587890625,0.7366616725921631,0.1811824142932891,0.8205097317695618,285.50048828125,285.6278686523437,293.0566711425781,286.4862976074219,293.0541687011719,297.39459228515625,285.4975280761719,1.0,0.4016393721103668,1.0,1.0,0.0,1.0,-2.0870440006256104,2.087040662765503,3.509216867314535e-06,1.6126233339309692,0.910527527332306,0.910527527332306,0.0,79.46760559082031,88.0,15986.423828125,-0.0,801.1871337890625,1.0,283.0638122558594,284.93231201171875,289.5648193359375,290.67529296875,293.1499938964844,293.1499938964844,282.75,11120.6572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904893279075623,1.0,0.0,0.0,2.055509567260742,2.055517196655273,2.819242297391611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.307373046875,0.0,272.5726013183594,1895.4371337890625,0.0,877.2230224609375,0.5105125904083252,1.0,0.0,3.0,1.0,0.0
12128340,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.5124984383583069,0.4143196642398834,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.762958824634552,0.2035525441169738,0.193767249584198,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.7990956902503967,0.2330099195241928,0.1640007942914962,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.7110424041748047,0.1625812202692031,0.1552111953496933,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.7380874752998352,0.1829596012830734,0.8288869857788086,285.2953186035156,285.5899963378906,293.1499938964844,286.50994873046875,293.14752197265625,297.3910217285156,285.2888488769531,1.0,0.4053833484649658,1.0,1.0,0.0,1.0,-2.108021974563598,2.108018398284912,3.5797481814370258e-06,1.6290855407714844,0.9055996537208556,0.9055996537208556,0.0,80.44384002685547,91.0,16818.126953125,-0.0,823.357666015625,1.0,282.7897644042969,284.6908264160156,289.63653564453125,290.831298828125,293.1499938964844,293.1499938964844,282.45001220703125,12128.1962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618410050868988,1.0,0.0,0.0,2.13558316230774,2.1355912685394287,3.043170977434784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.644775390625,0.0,306.2282409667969,1895.4371337890625,0.0,1036.05078125,0.5305514931678772,1.0,0.0,3.0,1.0,0.0
12128400,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.9990000128746032,0.5124984383583069,0.4143196642398834,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.762958824634552,0.2035525441169738,0.193767249584198,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29644775390625,0.7990956902503967,0.2330099195241928,0.1640007942914962,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.7110424041748047,0.1625812202692031,0.1552111953496933,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.7380874752998352,0.1829596012830734,0.8288869857788086,285.2953186035156,285.5899963378906,293.1499938964844,286.50994873046875,293.14752197265625,297.3910217285156,285.2888488769531,1.0,0.4053833484649658,1.0,1.0,0.0,1.0,-2.108021974563598,2.108018398284912,3.5797481814370258e-06,1.6290855407714844,0.9055996537208556,0.9055996537208556,0.0,80.44384002685547,91.0,16818.126953125,-0.0,823.357666015625,1.0,282.7897644042969,284.6908264160156,289.63653564453125,290.831298828125,293.1499938964844,293.1499938964844,282.45001220703125,12128.1962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618410050868988,1.0,0.0,0.0,2.13558316230774,2.1355912685394287,3.043170977434784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.644775390625,0.0,306.2282409667969,1895.4371337890625,0.0,1036.05078125,0.5305514931678772,1.0,0.0,3.0,1.0,0.0
12128460,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.5136692523956299,0.4195770621299743,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7635179162025452,0.206338882446289,0.196660116314888,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7968648672103882,0.2337680757045745,0.1647340655326843,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7116569876670837,0.1648160219192505,0.1575827300548553,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7368761897087097,0.1840396970510482,0.8349746465682983,285.0623474121094,285.5449523925781,293.24853515625,286.5373840332031,293.245849609375,297.3736572265625,285.05584716796875,1.0,0.4096502661705017,1.0,1.0,0.0,1.0,-2.1288535594940186,2.128849983215332,3.650753797046491e-06,1.6455655097961426,0.8979328870773315,0.8979328870773315,0.0,82.32894897460938,79.0,17696.638671875,-0.0,849.074951171875,1.0,282.48974609375,284.4209289550781,289.663818359375,290.9264221191406,293.1499938964844,293.1499938964844,282.75,13228.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464856266975403,1.0,0.0,0.0,2.2111823558807373,2.211191177368164,3.262439918216842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.998779296875,0.0,340.9422302246094,1895.4371337890625,0.0,1216.755615234375,0.5496863126754761,1.0,0.0,3.0,1.0,0.0
12128520,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.5136692523956299,0.4195770621299743,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7635179162025452,0.206338882446289,0.196660116314888,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7968648672103882,0.2337680757045745,0.1647340655326843,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7116569876670837,0.1648160219192505,0.1575827300548553,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7368761897087097,0.1840396970510482,0.8349746465682983,285.0623474121094,285.5449523925781,293.24853515625,286.5373840332031,293.245849609375,297.3736572265625,285.05584716796875,1.0,0.4096502661705017,1.0,1.0,0.0,1.0,-2.1288535594940186,2.128849983215332,3.650753797046491e-06,1.6455655097961426,0.8979328870773315,0.8979328870773315,0.0,82.32894897460938,79.0,17696.638671875,-0.0,849.074951171875,1.0,282.48974609375,284.4209289550781,289.663818359375,290.9264221191406,293.1499938964844,293.1499938964844,282.75,13228.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464856266975403,1.0,0.0,0.0,2.2111823558807373,2.211191177368164,3.262439918216842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.998779296875,0.0,340.9422302246094,1895.4371337890625,0.0,1216.755615234375,0.5496863126754761,1.0,0.0,3.0,1.0,0.0
12128580,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9990000128746032,0.5162870287895203,0.414030373096466,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.770007848739624,0.2090237885713577,0.1990418285131454,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8012121319770813,0.2346103340387344,0.1651555448770523,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7174109816551208,0.1668070703744888,0.1593635529279709,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.7408695816993713,0.1849291920661926,0.8383685350418091,285.191650390625,285.4891967773437,293.3570556640625,286.5723876953125,293.3540954589844,297.36724853515625,285.1955261230469,1.0,0.4084836542606354,1.0,1.0,0.0,1.0,-2.1317906379699707,2.131787061691284,3.6614771943277447e-06,1.6482902765274048,0.8952105641365051,0.8952105641365051,0.0,81.05628204345703,82.0,17566.748046875,-0.0,847.1446533203125,1.0,282.7214660644531,284.551513671875,289.5323181152344,290.7093505859375,293.1499938964844,293.1499938964844,283.04998779296875,14233.5009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355440616607666,1.0,0.0,0.0,2.2840893268585205,2.284098863601685,3.481124508653011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.944091796875,0.0,376.3432312011719,1895.4371337890625,0.0,1143.9876708984375,0.5679494738578796,1.0,0.0,3.0,1.0,0.0
12128640,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9990000128746032,0.5162870287895203,0.414030373096466,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.770007848739624,0.2090237885713577,0.1990418285131454,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8012121319770813,0.2346103340387344,0.1651555448770523,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897888183594,0.7174109816551208,0.1668070703744888,0.1593635529279709,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.7408695816993713,0.1849291920661926,0.8383685350418091,285.191650390625,285.4891967773437,293.3570556640625,286.5723876953125,293.3540954589844,297.36724853515625,285.1955261230469,1.0,0.4084836542606354,1.0,1.0,0.0,1.0,-2.1317906379699707,2.131787061691284,3.6614771943277447e-06,1.6482902765274048,0.8952105641365051,0.8952105641365051,0.0,81.05628204345703,82.0,17566.748046875,-0.0,847.1446533203125,1.0,282.7214660644531,284.551513671875,289.5323181152344,290.7093505859375,293.1499938964844,293.1499938964844,283.04998779296875,14233.5009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355440616607666,1.0,0.0,0.0,2.2840893268585205,2.284098863601685,3.481124508653011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.944091796875,0.0,376.3432312011719,1895.4371337890625,0.0,1143.9876708984375,0.5679494738578796,1.0,0.0,3.0,1.0,0.0
12128700,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.9990000128746032,0.5193319916725159,0.4115538895130157,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7733780741691589,0.2106120884418487,0.2004318088293075,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.8035739064216614,0.2353691607713699,0.1655847579240799,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.7202305197715759,0.1679716110229492,0.160377949476242,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.7429518699645996,0.1855911761522293,0.8408506512641907,285.31573486328125,285.4499206542969,293.4148254394531,286.5924987792969,293.4117431640625,297.377197265625,285.3321533203125,1.0,0.4087340235710144,1.0,1.0,0.0,1.0,-2.135190725326538,2.135187149047852,3.673047558550024e-06,1.6509130001068115,0.8958675861358643,0.8958675861358643,0.0,80.5444564819336,82.0,17308.904296875,-0.0,848.4100952148438,1.0,282.9429016113281,284.6868896484375,289.4828186035156,290.5818786621094,293.1499938964844,293.1499938964844,283.04998779296875,14687.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210755705833435,1.0,0.0,0.0,2.3197832107543945,2.3197929859161377,3.590774895201321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.74462890625,0.0,394.29046630859375,1895.4371337890625,0.0,1052.3428955078125,0.5767943263053894,1.0,0.0,3.0,1.0,0.0
12128760,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.9990000128746032,0.5229577422142029,0.4098852276802063,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.7765124440193176,0.2123935967683792,0.2020171135663986,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.8057052493095398,0.2363658547401428,0.1661957949399948,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.7227832078933716,0.1692843437194824,0.1615407019853592,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.7448335289955139,0.1864355355501175,0.8441937565803528,285.4088439941406,285.4226379394531,293.47479248046875,286.6142883300781,293.4716186523437,297.3919982910156,285.41473388671875,1.0,0.4093616902828216,1.0,1.0,0.0,1.0,-2.141233444213867,2.1412298679351807,3.693774260682403e-06,1.6556446552276611,0.8970761895179749,0.8970761895179749,0.0,80.30841064453125,85.0,17402.748046875,-0.0,853.1161499023438,1.0,283.0167541503906,284.77105712890625,289.5031433105469,290.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,15087.6611328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092883348464966,1.0,0.0,0.0,2.3552796840667725,2.3552896976470947,3.701505306707986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.133544921875,0.0,412.4145202636719,1895.4371337890625,0.0,981.7412109375,0.5852799415588379,1.0,0.0,3.0,1.0,0.0
12128820,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.9990000128746032,0.53019118309021,0.4083471000194549,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.7819706201553345,0.2160670906305313,0.2054418325424194,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.8090450167655945,0.2384480386972427,0.1676218956708908,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.7271066904067993,0.1719854474067688,0.1640601456165313,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.7479289770126343,0.1882507801055908,0.8520980477333069,285.5199584960937,285.34521484375,293.60107421875,286.6625061035156,293.59771728515625,297.4173278808594,285.5228576660156,1.0,0.4116376936435699,1.0,1.0,0.0,1.0,-2.1577281951904297,2.157724618911743,3.7504855754377786e-06,1.6684478521347046,0.9008266925811768,0.9008266925811768,0.0,80.39874267578125,88.0,17599.650390625,-0.0,868.773193359375,1.0,283.1374816894531,284.8703308105469,289.6142883300781,290.75311279296875,293.1499938964844,293.1499938964844,283.04998779296875,15815.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982926487922668,1.0,0.0,0.0,2.421546936035156,2.421557664871216,3.912723514076788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.702880859375,0.0,447.5534973144531,1895.4371337890625,0.0,919.3375854492188,0.6017964482307434,1.0,0.0,3.0,1.0,0.0
12128880,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.9990000128746032,0.53019118309021,0.4083471000194549,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.7819706201553345,0.2160670906305313,0.2054418325424194,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.8090450167655945,0.2384480386972427,0.1676218956708908,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.7271066904067993,0.1719854474067688,0.1640601456165313,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.7479289770126343,0.1882507801055908,0.8520980477333069,285.5199584960937,285.34521484375,293.60107421875,286.6625061035156,293.59771728515625,297.4173278808594,285.5228576660156,1.0,0.4116376936435699,1.0,1.0,0.0,1.0,-2.1577281951904297,2.157724618911743,3.7504855754377786e-06,1.6684478521347046,0.9008266925811768,0.9008266925811768,0.0,80.39874267578125,88.0,17599.650390625,-0.0,868.773193359375,1.0,283.1374816894531,284.8703308105469,289.6142883300781,290.75311279296875,293.1499938964844,293.1499938964844,283.04998779296875,15815.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982926487922668,1.0,0.0,0.0,2.421546936035156,2.421557664871216,3.912723514076788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.702880859375,0.0,447.5534973144531,1895.4371337890625,0.0,919.3375854492188,0.6017964482307434,1.0,0.0,3.0,1.0,0.0
12128940,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.9990000128746032,0.5360424518585205,0.4098112285137176,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7853304743766785,0.2194883376359939,0.2087799906730651,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.8101552128791809,0.2401652038097381,0.1689230352640152,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7296063899993896,0.1744528412818908,0.166491150856018,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7492067217826843,0.1898467391729354,0.8597412109375,285.482177734375,285.2569580078125,293.7351989746094,286.7164001464844,293.7316589355469,297.4286804199219,285.4815979003906,1.0,0.4149410426616668,1.0,1.0,0.0,1.0,-2.1771581172943115,2.177154302597046,3.817700871877605e-06,1.6834194660186768,0.90423321723938,0.90423321723938,0.0,81.30082702636719,91.0,18173.48046875,-0.0,890.4312133789062,1.0,283.05780029296875,284.8066101074219,289.7763671875,290.9838256835937,293.1499938964844,293.1499938964844,282.75,16575.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120116114616394,1.0,0.0,0.0,2.489016532897949,2.489027738571167,4.133795243888017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.7001953125,0.0,485.33489990234375,1895.4371337890625,0.0,997.718505859375,0.6180840730667114,1.0,0.0,3.0,1.0,0.0
12129000,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.9990000128746032,0.5360424518585205,0.4098112285137176,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7853304743766785,0.2194883376359939,0.2087799906730651,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822998046875,0.8101552128791809,0.2401652038097381,0.1689230352640152,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7296063899993896,0.1744528412818908,0.166491150856018,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7492067217826843,0.1898467391729354,0.8597412109375,285.482177734375,285.2569580078125,293.7351989746094,286.7164001464844,293.7316589355469,297.4286804199219,285.4815979003906,1.0,0.4149410426616668,1.0,1.0,0.0,1.0,-2.1771581172943115,2.177154302597046,3.817700871877605e-06,1.6834194660186768,0.90423321723938,0.90423321723938,0.0,81.30082702636719,91.0,18173.48046875,-0.0,890.4312133789062,1.0,283.05780029296875,284.8066101074219,289.7763671875,290.9838256835937,293.1499938964844,293.1499938964844,282.75,16575.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120116114616394,1.0,0.0,0.0,2.489016532897949,2.489027738571167,4.133795243888017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.7001953125,0.0,485.33489990234375,1895.4371337890625,0.0,997.718505859375,0.6180840730667114,1.0,0.0,3.0,1.0,0.0
12129060,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9990000128746032,0.5393250584602356,0.4147094786167145,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.7857763767242432,0.2222638428211212,0.2116259485483169,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8083022832870483,0.2410950362682342,0.1697640120983123,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.7296191453933716,0.1763519346714019,0.1684906780719757,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.747841477394104,0.1907861232757568,0.865056574344635,285.2901611328125,285.1579284667969,293.8764038085937,286.7753601074219,293.87274169921875,297.42236328125,285.2863464355469,1.0,0.4188590943813324,1.0,1.0,0.0,1.0,-2.1962573528289795,2.1962532997131348,3.884468696924159e-06,1.6981793642044067,0.9053220748901368,0.9053220748901368,0.0,83.04269409179688,94.0,19108.306640625,-0.0,915.252685546875,1.0,282.7755126953125,284.5754089355469,289.92095947265625,291.2333679199219,293.1499938964844,293.1499938964844,282.45001220703125,17380.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452262997627258,1.0,0.0,0.0,2.552640438079834,2.55265212059021,4.347830895312655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.79833984375,0.0,523.2321166992188,1895.4371337890625,0.0,1208.233642578125,0.633716881275177,1.0,0.0,3.0,1.0,0.0
12129120,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.9990000128746032,0.5393250584602356,0.4147094786167145,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911071777344,0.7857763767242432,0.2222638428211212,0.2116259485483169,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8083022832870483,0.2410950362682342,0.1697640120983123,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.7296191453933716,0.1763519346714019,0.1684906780719757,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.747841477394104,0.1907861232757568,0.865056574344635,285.2901611328125,285.1579284667969,293.8764038085937,286.7753601074219,293.87274169921875,297.42236328125,285.2863464355469,1.0,0.4188590943813324,1.0,1.0,0.0,1.0,-2.1962573528289795,2.1962532997131348,3.884468696924159e-06,1.6981793642044067,0.9053220748901368,0.9053220748901368,0.0,83.04269409179688,94.0,19108.306640625,-0.0,915.252685546875,1.0,282.7755126953125,284.5754089355469,289.92095947265625,291.2333679199219,293.1499938964844,293.1499938964844,282.45001220703125,17380.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452262997627258,1.0,0.0,0.0,2.552640438079834,2.55265212059021,4.347830895312655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.79833984375,0.0,523.2321166992188,1895.4371337890625,0.0,1208.233642578125,0.633716881275177,1.0,0.0,3.0,1.0,0.0
