time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129180,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.540020763874054,0.4226347804069519,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.783500075340271,0.2243919968605041,0.2138494402170181,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8036191463470459,0.2412927150726318,0.1700710505247116,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7272762060165405,0.1776536107063293,0.1699286997318267,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7439472079277039,0.1910082399845123,0.8671726584434509,285.0748596191406,285.0482788085937,294.0240173339844,286.8387756347656,294.02020263671875,297.3998718261719,285.0710144042969,1.0,0.4230310022830963,1.0,1.0,0.0,1.0,-2.2130868434906006,2.213083028793335,3.944066065741936e-06,1.71133291721344,0.9048282504081726,0.9048282504081726,0.0,85.4997329711914,97.0,20067.021484375,-0.0,940.9234619140624,1.0,282.4753112792969,284.3214416503906,289.98199462890625,291.3742370605469,293.1499938964844,293.1499938964844,282.1499938964844,18226.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773890852928162,1.0,0.0,0.0,2.6129696369171143,2.6129817962646484,4.555772648018319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.09423828125,0.0,561.2943115234375,1895.4371337890625,0.0,1437.0865478515625,0.6486490964889526,1.0,0.0,3.0,1.0,0.0
12129240,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.540020763874054,0.4226347804069519,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.783500075340271,0.2243919968605041,0.2138494402170181,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8036191463470459,0.2412927150726318,0.1700710505247116,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7272762060165405,0.1776536107063293,0.1699286997318267,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7439472079277039,0.1910082399845123,0.8671726584434509,285.0748596191406,285.0482788085937,294.0240173339844,286.8387756347656,294.02020263671875,297.3998718261719,285.0710144042969,1.0,0.4230310022830963,1.0,1.0,0.0,1.0,-2.2130868434906006,2.213083028793335,3.944066065741936e-06,1.71133291721344,0.9048282504081726,0.9048282504081726,0.0,85.4997329711914,97.0,20067.021484375,-0.0,940.9234619140624,1.0,282.4753112792969,284.3214416503906,289.98199462890625,291.3742370605469,293.1499938964844,293.1499938964844,282.1499938964844,18226.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773890852928162,1.0,0.0,0.0,2.6129696369171143,2.6129817962646484,4.555772648018319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.09423828125,0.0,561.2943115234375,1895.4371337890625,0.0,1437.0865478515625,0.6486490964889526,1.0,0.0,3.0,1.0,0.0
12129300,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.5396283268928528,0.4272977113723755,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7817562818527222,0.2253020852804184,0.2148034572601318,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.800652801990509,0.2412321865558624,0.1701009273529052,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7255566120147705,0.1781496256589889,0.1704925596714019,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7414293885231018,0.190932422876358,0.8673254251480103,284.9383850097656,284.989013671875,294.1000061035156,286.8719787597656,294.0961303710937,297.3824768066406,284.9230651855469,1.0,0.4251428842544555,1.0,1.0,0.0,1.0,-2.220731019973755,2.22072696685791,3.971298610849772e-06,1.7173091173171997,0.9037960171699524,0.9037960171699524,0.0,86.89849853515625,97.0,20743.919921875,-0.0,953.770751953125,1.0,282.2401123046875,284.1528625488281,290.0211486816406,291.49932861328125,293.1499938964844,293.1499938964844,282.1499938964844,18658.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924581527709961,1.0,0.0,0.0,2.641937494277954,2.6419501304626465,4.65734558474651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1337890625,0.0,580.308837890625,1895.4371337890625,0.0,1551.7501220703125,0.6558476686477661,1.0,0.0,3.0,1.0,0.0
12129360,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9990000128746032,0.5386924743652344,0.4323724508285522,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7796475887298584,0.2260916084051132,0.2156399935483932,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7973126173019409,0.2410412728786468,0.1700358837842941,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7234971523284912,0.1785286366939544,0.1709441393613815,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7385812401771545,0.1907237470149994,0.8668661117553711,284.8583984375,284.95001220703125,294.17730712890625,286.90606689453125,294.17340087890625,297.3619689941406,284.85479736328125,1.0,0.4272432625293731,1.0,1.0,0.0,1.0,-2.2277448177337646,2.22774076461792,3.996295163233299e-06,1.7227463722229004,0.9027619957923888,0.9027619957923888,0.0,88.39623260498047,100.0,21030.01953125,-0.0,966.443359375,1.0,282.1737976074219,284.06622314453125,290.0135803222656,291.4675598144531,293.1499938964844,293.1499938964844,281.8500061035156,19107.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701492190361023,1.0,0.0,0.0,2.6699461936950684,2.66995906829834,4.756618920964684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.88232421875,0.0,599.2433471679688,1895.4371337890625,0.0,1622.5491943359375,0.6628535389900208,1.0,0.0,3.0,1.0,0.0
12129420,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.9990000128746032,0.5356907844543457,0.442992627620697,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.7750751376152039,0.2275087237358093,0.2171449959278106,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.7903009057044983,0.2405043393373489,0.1697862148284912,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.7189499735832214,0.1791040301322937,0.1716608256101608,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.7325477600097656,0.1900989115238189,0.8649268746376038,284.6434020996094,284.95001220703125,294.3356018066406,286.9765930175781,294.33160400390625,297.31884765625,284.6400451660156,1.0,0.4313802719116211,1.0,1.0,0.0,1.0,-2.240542411804199,2.2405383586883545,4.042623459099559e-06,1.732960224151611,0.8970596194267273,0.8970596194267273,0.0,91.53816223144533,88.0,21993.546875,-0.0,991.3174438476562,1.0,281.8724670410156,283.8124694824219,290.0538635253906,291.5617370605469,293.1499938964844,293.1499938964844,282.1499938964844,20119.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192160487174988,1.0,0.0,0.0,2.722480058670044,2.7224934101104736,4.945642331222189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.4365234375,0.0,636.7254028320312,1895.4371337890625,0.0,1765.5758056640625,0.6762377619743347,1.0,0.0,3.0,1.0,0.0
12129480,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.642822265625,0.9990000128746032,0.5356907844543457,0.442992627620697,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64422607421875,0.7750751376152039,0.2275087237358093,0.2171449959278106,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.7903009057044983,0.2405043393373489,0.1697862148284912,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.7189499735832214,0.1791040301322937,0.1716608256101608,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.7325477600097656,0.1900989115238189,0.8649268746376038,284.6434020996094,284.95001220703125,294.3356018066406,286.9765930175781,294.33160400390625,297.31884765625,284.6400451660156,1.0,0.4313802719116211,1.0,1.0,0.0,1.0,-2.240542411804199,2.2405383586883545,4.042623459099559e-06,1.732960224151611,0.8970596194267273,0.8970596194267273,0.0,91.53816223144533,88.0,21993.546875,-0.0,991.3174438476562,1.0,281.8724670410156,283.8124694824219,290.0538635253906,291.5617370605469,293.1499938964844,293.1499938964844,282.1499938964844,20119.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192160487174988,1.0,0.0,0.0,2.722480058670044,2.7224934101104736,4.945642331222189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.4365234375,0.0,636.7254028320312,1895.4371337890625,0.0,1765.5758056640625,0.6762377619743347,1.0,0.0,3.0,1.0,0.0
12129540,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9990000128746032,0.5354011058807373,0.4400429129600525,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7788366079330444,0.2295729368925094,0.2187958657741546,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.7920099496841431,0.2407871484756469,0.1697206646203994,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7214522361755371,0.1801432371139526,0.1724068373441696,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7335985898971558,0.1899756491184234,0.8631694912910461,284.8317565917969,284.95001220703125,294.4981384277344,287.0498046875,294.4940490722656,297.3008728027344,284.8359375,1.0,0.4298710227012634,1.0,1.0,0.0,1.0,-2.237704277038574,2.237700223922729,4.033078766951803e-06,1.7311335802078247,0.896782636642456,0.896782636642456,0.0,90.69686889648438,76.0,21827.15625,-0.0,985.2208862304688,1.0,282.131591796875,284.0060119628906,289.9801025390625,291.3944396972656,293.1499938964844,293.1499938964844,282.45001220703125,20924.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009658217430115,1.0,0.0,0.0,2.7733592987060547,2.7733731269836426,5.132224032422528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.17822265625,0.0,673.3553466796875,1895.4371337890625,0.0,1618.3836669921875,0.688893735408783,1.0,0.0,3.0,1.0,0.0
12129600,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9990000128746032,0.5354011058807373,0.4400429129600525,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.7788366079330444,0.2295729368925094,0.2187958657741546,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.7920099496841431,0.2407871484756469,0.1697206646203994,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7214522361755371,0.1801432371139526,0.1724068373441696,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7335985898971558,0.1899756491184234,0.8631694912910461,284.8317565917969,284.95001220703125,294.4981384277344,287.0498046875,294.4940490722656,297.3008728027344,284.8359375,1.0,0.4298710227012634,1.0,1.0,0.0,1.0,-2.237704277038574,2.237700223922729,4.033078766951803e-06,1.7311335802078247,0.896782636642456,0.896782636642456,0.0,90.69686889648438,76.0,21827.15625,-0.0,985.2208862304688,1.0,282.131591796875,284.0060119628906,289.9801025390625,291.3944396972656,293.1499938964844,293.1499938964844,282.45001220703125,20924.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009658217430115,1.0,0.0,0.0,2.7733592987060547,2.7733731269836426,5.132224032422528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.17822265625,0.0,673.3553466796875,1895.4371337890625,0.0,1618.3836669921875,0.688893735408783,1.0,0.0,3.0,1.0,0.0
12129660,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.5417861342430115,0.4241048693656921,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.791862428188324,0.2326826602220535,0.2213450968265533,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8032832741737366,0.2422777712345123,0.1704542636871338,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7316209673881531,0.1820356100797653,0.173846960067749,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7425849437713623,0.1908088624477386,0.865131676197052,285.0690002441406,284.95001220703125,294.66424560546875,287.1250915527344,294.6600341796875,297.3262634277344,285.0734558105469,1.0,0.4247297346591949,1.0,1.0,0.0,1.0,-2.226595163345337,2.226591110229492,3.993856807937846e-06,1.7228286266326904,0.9001384377479553,0.9001384377479553,0.0,86.30081939697266,79.0,21556.376953125,-0.0,957.3353881835938,1.0,282.4300231933594,284.2477111816406,290.0204162597656,291.384033203125,293.1499938964844,293.1499938964844,282.75,21533.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675818920135498,1.0,0.0,0.0,2.82333779335022,2.823352336883545,5.318865987646859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.390625,0.0,709.53662109375,1895.4371337890625,0.0,1425.3974609375,0.7010197043418884,1.0,0.0,3.0,1.0,0.0
12129720,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.5417861342430115,0.4241048693656921,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.791862428188324,0.2326826602220535,0.2213450968265533,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8032832741737366,0.2422777712345123,0.1704542636871338,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.7316209673881531,0.1820356100797653,0.173846960067749,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7425849437713623,0.1908088624477386,0.865131676197052,285.0690002441406,284.95001220703125,294.66424560546875,287.1250915527344,294.6600341796875,297.3262634277344,285.0734558105469,1.0,0.4247297346591949,1.0,1.0,0.0,1.0,-2.226595163345337,2.226591110229492,3.993856807937846e-06,1.7228286266326904,0.9001384377479553,0.9001384377479553,0.0,86.30081939697266,79.0,21556.376953125,-0.0,957.3353881835938,1.0,282.4300231933594,284.2477111816406,290.0204162597656,291.384033203125,293.1499938964844,293.1499938964844,282.75,21533.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675818920135498,1.0,0.0,0.0,2.82333779335022,2.823352336883545,5.318865987646859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.390625,0.0,709.53662109375,1895.4371337890625,0.0,1425.3974609375,0.7010197043418884,1.0,0.0,3.0,1.0,0.0
12129780,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.9990000128746032,0.5522534251213074,0.4119578897953033,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.8039054274559021,0.236507847905159,0.2246791422367096,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.8132531642913818,0.2445181161165237,0.1718112975358963,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.7410083413124084,0.184538334608078,0.1759585738182068,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7510243654251099,0.1923800855875015,0.8708057403564453,285.3175048828125,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.3774108886719,285.3227844238281,1.0,0.4227131605148315,1.0,1.0,0.0,1.0,-2.226975440979004,2.226971387863159,3.995185124949785e-06,1.7231065034866333,0.9068765640258788,0.9068765640258788,0.0,83.30157470703125,82.0,21367.421875,-0.0,946.3433837890624,1.0,282.7308959960937,284.50067138671875,290.1216735839844,291.4595947265625,293.1499938964844,293.1499938964844,282.45001220703125,21968.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564911603927612,1.0,0.0,0.0,2.8728160858154297,2.872830867767334,5.506922775566636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.5673828125,0.0,745.5757446289062,1895.4371337890625,0.0,1285.7760009765625,0.7127588987350464,1.0,0.0,3.0,1.0,0.0
12129840,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.9990000128746032,0.5522534251213074,0.4119578897953033,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.8039054274559021,0.236507847905159,0.2246791422367096,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.8132531642913818,0.2445181161165237,0.1718112975358963,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.7410083413124084,0.184538334608078,0.1759585738182068,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7510243654251099,0.1923800855875015,0.8708057403564453,285.3175048828125,284.95001220703125,294.83319091796875,287.20184326171875,294.82891845703125,297.3774108886719,285.3227844238281,1.0,0.4227131605148315,1.0,1.0,0.0,1.0,-2.226975440979004,2.226971387863159,3.995185124949785e-06,1.7231065034866333,0.9068765640258788,0.9068765640258788,0.0,83.30157470703125,82.0,21367.421875,-0.0,946.3433837890624,1.0,282.7308959960937,284.50067138671875,290.1216735839844,291.4595947265625,293.1499938964844,293.1499938964844,282.45001220703125,21968.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564911603927612,1.0,0.0,0.0,2.8728160858154297,2.872830867767334,5.506922775566636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.5673828125,0.0,745.5757446289062,1895.4371337890625,0.0,1285.7760009765625,0.7127588987350464,1.0,0.0,3.0,1.0,0.0
12129900,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.9990000128746032,0.5570467114448547,0.4077662527561188,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8088793158531189,0.2383542358875274,0.2264837622642517,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200622558594,0.8170689344406128,0.245508536696434,0.1725753992795944,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.7449577450752258,0.1857458800077438,0.177139401435852,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.7545375823974609,0.1931761354207992,0.8744991421699524,285.2177734375,284.95001220703125,294.91851806640625,287.2406005859375,294.91424560546875,297.39581298828125,285.204833984375,1.0,0.422552227973938,1.0,1.0,0.0,1.0,-2.230879068374634,2.230875015258789,4.009158146800473e-06,1.726148247718811,0.9077764749526978,0.9077764749526978,0.0,82.39820861816406,82.0,22025.8125,-0.0,946.7909545898438,1.0,282.51873779296875,284.3638000488281,290.290283203125,291.7576904296875,293.1499938964844,293.1499938964844,282.45001220703125,22245.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678812503814697,1.0,0.0,0.0,2.896507978439331,2.8965229988098145,5.598127472694614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.82568359375,0.0,763.6595458984375,1895.4371337890625,0.0,1367.0875244140625,0.7184768319129944,1.0,0.0,3.0,1.0,0.0
12129960,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.9990000128746032,0.5608029961585999,0.4054425060749054,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8122187256813049,0.2398949414491653,0.22803995013237,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.819318413734436,0.2461064159870147,0.1730949282646179,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15631103515625,0.7476207613945007,0.18669955432415,0.1781237125396728,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.7567369341850281,0.1937203258275985,0.8773309588432312,285.1552734375,284.95001220703125,295.0042724609375,287.2795104980469,294.9999694824219,297.4065856933594,285.153076171875,1.0,0.4228059351444244,1.0,1.0,0.0,1.0,-2.2351646423339844,2.2351608276367188,4.024516783829313e-06,1.7294807434082031,0.9084656238555908,0.9084656238555908,0.0,81.96435546875,85.0,22281.50390625,-0.0,949.4055786132812,1.0,282.46600341796875,284.2965393066406,290.3783264160156,291.85015869140625,293.1499938964844,293.1499938964844,282.1499938964844,22571.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809236407279968,1.0,0.0,0.0,2.919208526611328,2.91922378540039,5.686218855771585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.2783203125,0.0,781.6110229492188,1895.4371337890625,0.0,1463.581298828125,0.7240478992462158,1.0,0.0,3.0,1.0,0.0
12130020,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5658917427062988,0.4052968919277191,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8152005076408386,0.2423785477876663,0.2305708229541778,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8201296329498291,0.2465539723634719,0.1735793948173523,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7496614456176758,0.1880677640438079,0.1795874387025833,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7577162384986877,0.1942272633314132,0.8804950714111328,284.9466857910156,284.95001220703125,295.1767883300781,287.3575439453125,295.1724853515625,297.4113464355469,284.9442138671875,1.0,0.4242301881313324,1.0,1.0,0.0,1.0,-2.244170665740967,2.244166612625122,4.056862053403165e-06,1.7364656925201416,0.9068204760551452,0.9068204760551452,0.0,82.19475555419922,88.0,23239.3125,-0.0,959.2913818359376,1.0,282.16717529296875,284.0489807128906,290.5010070800781,292.07147216796875,293.1499938964844,293.1499938964844,281.8500061035156,23307.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143526077270508,1.0,0.0,0.0,2.9621036052703857,2.9621193408966064,5.854553819517605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.77490234375,0.0,816.9866333007812,1895.4371337890625,0.0,1725.8095703125,0.7347372770309448,1.0,0.0,3.0,1.0,0.0
12130080,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.5658917427062988,0.4052968919277191,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8152005076408386,0.2423785477876663,0.2305708229541778,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8201296329498291,0.2465539723634719,0.1735793948173523,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7496614456176758,0.1880677640438079,0.1795874387025833,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7577162384986877,0.1942272633314132,0.8804950714111328,284.9466857910156,284.95001220703125,295.1767883300781,287.3575439453125,295.1724853515625,297.4113464355469,284.9442138671875,1.0,0.4242301881313324,1.0,1.0,0.0,1.0,-2.244170665740967,2.244166612625122,4.056862053403165e-06,1.7364656925201416,0.9068204760551452,0.9068204760551452,0.0,82.19475555419922,88.0,23239.3125,-0.0,959.2913818359376,1.0,282.16717529296875,284.0489807128906,290.5010070800781,292.07147216796875,293.1499938964844,293.1499938964844,281.8500061035156,23307.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143526077270508,1.0,0.0,0.0,2.9621036052703857,2.9621193408966064,5.854553819517605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.77490234375,0.0,816.9866333007812,1895.4371337890625,0.0,1725.8095703125,0.7347372770309448,1.0,0.0,3.0,1.0,0.0
12130140,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.9990000128746032,0.5683329105377197,0.4095555245876312,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.8146950006484985,0.2443041354417801,0.2325415611267089,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8174150586128235,0.2463558763265609,0.1735649108886718,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7484030723571777,0.1888934075832367,0.1805224567651748,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7552148699760437,0.1940988451242447,0.8807675242424011,284.7366943359375,284.95001220703125,295.3500061035156,287.4353332519531,295.345703125,297.3988952636719,284.734375,1.0,0.4264682531356811,1.0,1.0,0.0,1.0,-2.2530863285064697,2.253082275390625,4.089073627255857e-06,1.7434120178222656,0.9023510217666626,0.9023510217666626,0.0,83.48833465576172,91.0,24203.291015625,0.0,973.2363891601562,1.0,281.86651611328125,283.8002624511719,290.5510559082031,292.19342041015625,293.1499938964844,293.1499938964844,281.54998779296875,24156.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407905459403992,1.0,0.0,0.0,3.0012552738189697,3.0012714862823486,6.010342303852667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.12646484375,0.0,851.2229614257812,1895.4371337890625,0.0,1946.3212890625,0.7447349429130554,1.0,0.0,3.0,1.0,0.0
12130200,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.9990000128746032,0.5683329105377197,0.4095555245876312,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.8146950006484985,0.2443041354417801,0.2325415611267089,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8174150586128235,0.2463558763265609,0.1735649108886718,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.7484030723571777,0.1888934075832367,0.1805224567651748,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7552148699760437,0.1940988451242447,0.8807675242424011,284.7366943359375,284.95001220703125,295.3500061035156,287.4353332519531,295.345703125,297.3988952636719,284.734375,1.0,0.4264682531356811,1.0,1.0,0.0,1.0,-2.2530863285064697,2.253082275390625,4.089073627255857e-06,1.7434120178222656,0.9023510217666626,0.9023510217666626,0.0,83.48833465576172,91.0,24203.291015625,0.0,973.2363891601562,1.0,281.86651611328125,283.8002624511719,290.5510559082031,292.19342041015625,293.1499938964844,293.1499938964844,281.54998779296875,24156.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407905459403992,1.0,0.0,0.0,3.0012552738189697,3.0012714862823486,6.010342303852667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.12646484375,0.0,851.2229614257812,1895.4371337890625,0.0,1946.3212890625,0.7447349429130554,1.0,0.0,3.0,1.0,0.0
12130260,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.9990000128746032,0.5687355399131775,0.4166026413440704,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.8120536804199219,0.2458817511796951,0.2341702431440353,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.8125489354133606,0.2458031177520752,0.1732829958200454,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289001464844,0.745119571685791,0.1893519163131714,0.1811025142669677,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.750564694404602,0.1935152411460876,0.8789461255073547,284.52789306640625,284.95001220703125,295.5232238769531,287.5123291015625,295.5189514160156,297.3751220703125,284.5257873535156,1.0,0.4291901886463165,1.0,1.0,0.0,1.0,-2.261678457260132,2.261674165725708,4.120314770261757e-06,1.7501472234725952,0.8950991034507751,0.8950991034507751,0.0,85.4720458984375,94.0,25167.712890625,0.0,989.6105346679688,1.0,281.5658874511719,283.5530090332031,290.5927124023437,292.2928161621094,293.1499938964844,293.1499938964844,281.8500061035156,25132.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594678401947021,1.0,0.0,0.0,3.036142587661743,3.0361592769622803,6.150885951683449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.85205078125,0.0,883.8106079101562,1895.4371337890625,0.0,2107.906982421875,0.7539382576942444,1.0,0.0,3.0,1.0,0.0
12130320,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.9990000128746032,0.5687355399131775,0.4166026413440704,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.8120536804199219,0.2458817511796951,0.2341702431440353,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283508300781,0.8125489354133606,0.2458031177520752,0.1732829958200454,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289001464844,0.745119571685791,0.1893519163131714,0.1811025142669677,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.750564694404602,0.1935152411460876,0.8789461255073547,284.52789306640625,284.95001220703125,295.5232238769531,287.5123291015625,295.5189514160156,297.3751220703125,284.5257873535156,1.0,0.4291901886463165,1.0,1.0,0.0,1.0,-2.261678457260132,2.261674165725708,4.120314770261757e-06,1.7501472234725952,0.8950991034507751,0.8950991034507751,0.0,85.4720458984375,94.0,25167.712890625,0.0,989.6105346679688,1.0,281.5658874511719,283.5530090332031,290.5927124023437,292.2928161621094,293.1499938964844,293.1499938964844,281.8500061035156,25132.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594678401947021,1.0,0.0,0.0,3.036142587661743,3.0361592769622803,6.150885951683449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.85205078125,0.0,883.8106079101562,1895.4371337890625,0.0,2107.906982421875,0.7539382576942444,1.0,0.0,3.0,1.0,0.0
12130380,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.5701514482498169,0.4238121509552002,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.809737503528595,0.2482327669858932,0.23615163564682,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8080705404281616,0.2461979240179062,0.173341304063797,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.742115318775177,0.190352201461792,0.1818869411945343,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7461833357810974,0.1934549212455749,0.8778877258300781,284.7503662109375,284.95001220703125,295.6957092285156,287.5879821777344,295.6914978027344,297.3611755371094,284.7554626464844,1.0,0.432298481464386,1.0,1.0,0.0,1.0,-2.272454738616944,2.272450685501098,4.159635864198208e-06,1.7585710287094116,0.8940195441246033,0.8940195441246033,0.0,87.59234619140625,97.0,25091.220703125,0.0,1008.889892578125,1.0,281.8361511230469,283.78271484375,290.5284729003906,292.1370544433594,293.1499938964844,293.1499938964844,282.1499938964844,25808.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426235675811768,1.0,0.0,0.0,3.070127248764038,3.0701441764831543,6.289354246291623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85009765625,0.0,914.518310546875,1895.4371337890625,0.0,1961.9822998046875,0.7625012993812561,1.0,0.0,3.0,1.0,0.0
12130440,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.5701514482498169,0.4238121509552002,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.809737503528595,0.2482327669858932,0.23615163564682,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8080705404281616,0.2461979240179062,0.173341304063797,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.742115318775177,0.190352201461792,0.1818869411945343,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.7461833357810974,0.1934549212455749,0.8778877258300781,284.7503662109375,284.95001220703125,295.6957092285156,287.5879821777344,295.6914978027344,297.3611755371094,284.7554626464844,1.0,0.432298481464386,1.0,1.0,0.0,1.0,-2.272454738616944,2.272450685501098,4.159635864198208e-06,1.7585710287094116,0.8940195441246033,0.8940195441246033,0.0,87.59234619140625,97.0,25091.220703125,0.0,1008.889892578125,1.0,281.8361511230469,283.78271484375,290.5284729003906,292.1370544433594,293.1499938964844,293.1499938964844,282.1499938964844,25808.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426235675811768,1.0,0.0,0.0,3.070127248764038,3.0701441764831543,6.289354246291623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85009765625,0.0,914.518310546875,1895.4371337890625,0.0,1961.9822998046875,0.7625012993812561,1.0,0.0,3.0,1.0,0.0
12130500,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.5717353820800781,0.4266549944877624,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8095372915267944,0.2498399466276168,0.2375576496124267,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8068647384643555,0.2468904256820678,0.1737298965454101,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7414684891700745,0.1911909729242324,0.1825980693101883,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.74489426612854,0.1937901228666305,0.8789595365524292,284.923095703125,284.95001220703125,295.781494140625,287.6251220703125,295.7772827148437,297.3609924316406,284.9406433105469,1.0,0.4340618252754211,1.0,1.0,0.0,1.0,-2.2801647186279297,2.280160427093506,4.187852482573362e-06,1.7645769119262695,0.8954855799674988,0.8954855799674988,0.0,88.54143524169922,97.0,24833.267578125,0.0,1020.5804443359376,1.0,282.08056640625,283.9735717773437,290.5184020996094,292.04376220703125,293.1499938964844,293.1499938964844,282.1499938964844,26045.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294947504997253,1.0,0.0,0.0,3.0870590209960938,3.087076187133789,6.358916948556725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.10791015625,0.0,929.4281005859376,1895.4371337890625,0.0,1850.836181640625,0.7666248679161072,1.0,0.0,3.0,1.0,0.0
12130560,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.5738801956176758,0.4290130734443664,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.809949517250061,0.2517040967941284,0.2392396628856659,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8063278198242188,0.2478642910718917,0.174346849322319,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7413706183433533,0.1922410279512405,0.1835298687219619,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7441905736923218,0.1943585127592086,0.881173849105835,285.020751953125,284.95001220703125,295.8667907714844,287.6617126464844,295.8626403808594,297.3651428222656,285.0263671875,1.0,0.4359848201274872,1.0,1.0,0.0,1.0,-2.2895357608795166,2.2895314693450928,4.222262305120239e-06,1.7718642950057983,0.8969962000846863,0.8969962000846863,0.0,89.42281341552734,100.0,25043.826171875,0.0,1033.82421875,1.0,282.1352844238281,284.05615234375,290.58282470703125,292.1543884277344,293.1499938964844,293.1499938964844,282.45001220703125,26223.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224851250648499,1.0,0.0,0.0,3.1041276454925537,3.104145050048828,6.429429504350992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6142578125,0.0,944.2205810546876,1895.4371337890625,0.0,1792.5167236328125,0.7706879377365112,1.0,0.0,3.0,1.0,0.0
12130620,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.9990000128746032,0.579133152961731,0.4332946538925171,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.8115358948707581,0.2558874785900116,0.2430754601955413,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8061025738716125,0.2502709329128265,0.175942063331604,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.741909384727478,0.1947271227836609,0.1857919692993164,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.7436010837554932,0.1959294378757476,0.8877319097518921,285.29705810546875,284.95001220703125,296.0357360839844,287.7330322265625,296.0316772460937,297.379638671875,285.302734375,1.0,0.4402783215045929,1.0,1.0,0.0,1.0,-2.31179428100586,2.3117899894714355,4.304559297452215e-06,1.789156198501587,0.9037107825279236,0.9037107825279236,0.0,91.19479370117188,103.0,25035.11328125,0.0,1064.406005859375,1.0,282.43572998046875,284.334716796875,290.6866149902344,292.24853515625,293.1499938964844,293.1499938964844,282.1499938964844,26414.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099389433860779,1.0,0.0,0.0,3.138679027557373,3.1386966705322266,6.573355335603992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.1904296875,0.0,973.5573120117188,1895.4371337890625,0.0,1690.05517578125,0.7786858081817627,1.0,0.0,3.0,1.0,0.0
12130680,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.9990000128746032,0.579133152961731,0.4332946538925171,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.8115358948707581,0.2558874785900116,0.2430754601955413,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.8061025738716125,0.2502709329128265,0.175942063331604,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.741909384727478,0.1947271227836609,0.1857919692993164,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.7436010837554932,0.1959294378757476,0.8877319097518921,285.29705810546875,284.95001220703125,296.0357360839844,287.7330322265625,296.0316772460937,297.379638671875,285.302734375,1.0,0.4402783215045929,1.0,1.0,0.0,1.0,-2.31179428100586,2.3117899894714355,4.304559297452215e-06,1.789156198501587,0.9037107825279236,0.9037107825279236,0.0,91.19479370117188,103.0,25035.11328125,0.0,1064.406005859375,1.0,282.43572998046875,284.334716796875,290.6866149902344,292.24853515625,293.1499938964844,293.1499938964844,282.1499938964844,26414.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099389433860779,1.0,0.0,0.0,3.138679027557373,3.1386966705322266,6.573355335603992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.1904296875,0.0,973.5573120117188,1895.4371337890625,0.0,1690.05517578125,0.7786858081817627,1.0,0.0,3.0,1.0,0.0
12130740,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.5825443863868713,0.4389905333518982,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8120954632759094,0.2594859898090362,0.246793508529663,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8047420978546143,0.2519227564334869,0.1773752719163894,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7416114807128906,0.1967724412679672,0.1879931390285492,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7422361373901367,0.1970705091953277,0.894157350063324,285.1420593261719,284.95001220703125,296.20184326171875,287.80133056640625,296.1979064941406,297.3819885253906,285.1412658691406,1.0,0.4450055062770843,1.0,1.0,0.0,1.0,-2.3351900577545166,2.3351855278015137,4.392035407363437e-06,1.8073712587356567,0.905106008052826,0.905106008052826,0.0,93.38936614990234,106.0,26122.365234375,0.0,1098.438720703125,1.0,282.1625671386719,284.13555908203125,290.9148864746094,292.6267395019531,293.1499938964844,293.1499938964844,281.8500061035156,26833.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378986477851868,1.0,0.0,0.0,3.1705918312072754,3.170609951019287,6.7077053245157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.9677734375,0.0,1002.767822265625,1895.4371337890625,0.0,1921.7052001953125,0.7863991856575012,1.0,0.0,3.0,1.0,0.0
12130800,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9990000128746032,0.5825443863868713,0.4389905333518982,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14227294921875,0.8120954632759094,0.2594859898090362,0.246793508529663,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423034667969,0.8047420978546143,0.2519227564334869,0.1773752719163894,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7416114807128906,0.1967724412679672,0.1879931390285492,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7422361373901367,0.1970705091953277,0.894157350063324,285.1420593261719,284.95001220703125,296.20184326171875,287.80133056640625,296.1979064941406,297.3819885253906,285.1412658691406,1.0,0.4450055062770843,1.0,1.0,0.0,1.0,-2.3351900577545166,2.3351855278015137,4.392035407363437e-06,1.8073712587356567,0.905106008052826,0.905106008052826,0.0,93.38936614990234,106.0,26122.365234375,0.0,1098.438720703125,1.0,282.1625671386719,284.13555908203125,290.9148864746094,292.6267395019531,293.1499938964844,293.1499938964844,281.8500061035156,26833.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378986477851868,1.0,0.0,0.0,3.1705918312072754,3.170609951019287,6.7077053245157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.9677734375,0.0,1002.767822265625,1895.4371337890625,0.0,1921.7052001953125,0.7863991856575012,1.0,0.0,3.0,1.0,0.0
12130860,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.5828573703765869,0.4479423761367798,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.809686541557312,0.2620954215526581,0.2495496273040771,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8001018166542053,0.2524183094501495,0.177961528301239,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7386718392372131,0.1979745030403137,0.1894009262323379,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7381792664527893,0.197281002998352,0.8965113162994385,284.9458923339844,284.95001220703125,296.3644104003906,287.8661499023437,296.360595703125,297.3647155761719,284.9447326660156,1.0,0.44974285364151,1.0,1.0,0.0,1.0,-2.3544812202453613,2.3544766902923584,4.464858193387045e-06,1.8223897218704224,0.9034891724586488,0.9034891724586488,0.0,96.34406280517578,109.0,27198.130859375,0.0,1131.5570068359375,1.0,281.86328125,283.8992919921875,291.0039978027344,292.8196105957031,293.1499938964844,293.1499938964844,281.54998779296875,27405.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700585722923279,1.0,0.0,0.0,3.199525117874145,3.1995434761047363,6.830686629655247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.30615234375,0.0,1031.00048828125,1895.4371337890625,0.0,2201.358154296875,0.7936510443687439,1.0,0.0,3.0,1.0,0.0
12130920,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.5828573703765869,0.4479423761367798,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.809686541557312,0.2620954215526581,0.2495496273040771,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8001018166542053,0.2524183094501495,0.177961528301239,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7386718392372131,0.1979745030403137,0.1894009262323379,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7381792664527893,0.197281002998352,0.8965113162994385,284.9458923339844,284.95001220703125,296.3644104003906,287.8661499023437,296.360595703125,297.3647155761719,284.9447326660156,1.0,0.44974285364151,1.0,1.0,0.0,1.0,-2.3544812202453613,2.3544766902923584,4.464858193387045e-06,1.8223897218704224,0.9034891724586488,0.9034891724586488,0.0,96.34406280517578,109.0,27198.130859375,0.0,1131.5570068359375,1.0,281.86328125,283.8992919921875,291.0039978027344,292.8196105957031,293.1499938964844,293.1499938964844,281.54998779296875,27405.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700585722923279,1.0,0.0,0.0,3.199525117874145,3.1995434761047363,6.830686629655247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.30615234375,0.0,1031.00048828125,1895.4371337890625,0.0,2201.358154296875,0.7936510443687439,1.0,0.0,3.0,1.0,0.0
12130980,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.9990000128746032,0.5808485746383667,0.458667904138565,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8055855631828308,0.2641148269176483,0.2516864538192749,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7937458157539368,0.2522697448730469,0.1780360639095306,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7342848181724548,0.1986244767904281,0.1902433633804321,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.732595682144165,0.1968371868133545,0.8957222700119019,284.7455749511719,284.95001220703125,296.5226745605469,287.9268798828125,296.5190124511719,297.3363342285156,284.74432373046875,1.0,0.4542858600616455,1.0,1.0,0.0,1.0,-2.370089292526245,2.370084762573242,4.524227733782027e-06,1.83453631401062,0.8991623520851135,0.8991623520851135,0.0,99.7166748046875,112.0,28240.220703125,0.0,1162.6812744140625,1.0,281.5629577636719,283.65997314453125,291.0326843261719,292.92254638671875,293.1499938964844,293.1499938964844,281.8500061035156,28109.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943715453147888,1.0,0.0,0.0,3.2251691818237305,3.2251880168914795,6.940621233297861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.6142578125,0.0,1057.7283935546875,1895.4371337890625,0.0,2420.0810546875,0.8003348112106323,1.0,0.0,3.0,1.0,0.0
