time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131040,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.9990000128746032,0.5808485746383667,0.458667904138565,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.8055855631828308,0.2641148269176483,0.2516864538192749,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7937458157539368,0.2522697448730469,0.1780360639095306,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.7342848181724548,0.1986244767904281,0.1902433633804321,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.732595682144165,0.1968371868133545,0.8957222700119019,284.7455749511719,284.95001220703125,296.5226745605469,287.9268798828125,296.5190124511719,297.3363342285156,284.74432373046875,1.0,0.4542858600616455,1.0,1.0,0.0,1.0,-2.370089292526245,2.370084762573242,4.524227733782027e-06,1.83453631401062,0.8991623520851135,0.8991623520851135,0.0,99.7166748046875,112.0,28240.220703125,0.0,1162.6812744140625,1.0,281.5629577636719,283.65997314453125,291.0326843261719,292.92254638671875,293.1499938964844,293.1499938964844,281.8500061035156,28109.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943715453147888,1.0,0.0,0.0,3.2251691818237305,3.2251880168914795,6.940621233297861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.6142578125,0.0,1057.7283935546875,1895.4371337890625,0.0,2420.0810546875,0.8003348112106323,1.0,0.0,3.0,1.0,0.0
12131100,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5800462365150452,0.4640540182590484,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8034949898719788,0.2653116583824157,0.2527145743370056,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7905910611152649,0.2524188458919525,0.1780488342046737,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7320694923400879,0.1990621089935302,0.1906014382839203,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7297539114952087,0.1967036575078964,0.8948826193809509,284.8931579589844,284.95001220703125,296.6000061035156,287.95556640625,296.59637451171875,297.32232666015625,284.9084167480469,1.0,0.4564746916294098,1.0,1.0,0.0,1.0,-2.377230405807495,2.377225875854492,4.551470738078933e-06,1.8400630950927728,0.9001557230949402,0.9001557230949402,0.0,101.4141082763672,112.0,27961.98046875,0.0,1177.6739501953125,1.0,281.7909851074219,283.8295288085937,290.9481811523437,292.72027587890625,293.1499938964844,293.1499938964844,281.8500061035156,28326.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878492474555969,1.0,0.0,0.0,3.2380216121673584,3.2380404472351074,6.996048114160658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.19775390625,0.0,1070.37646484375,1895.4371337890625,0.0,2360.891845703125,0.8035072088241577,1.0,0.0,3.0,1.0,0.0
12131160,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.5800759792327881,0.4684788286685943,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8023831844329834,0.2668877840042114,0.2540944814682007,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7884911298751831,0.2529955506324768,0.1783582121133804,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7306590676307678,0.1997909843921661,0.1912183612585067,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7277188301086426,0.1968697756528854,0.8952680826187134,284.9799499511719,284.95001220703125,296.6759948730469,287.9830627441406,296.6724548339844,297.3160400390625,284.9846496582031,1.0,0.4586901664733886,1.0,1.0,0.0,1.0,-2.385777235031128,2.385772705078125,4.584162979881512e-06,1.8466637134552,0.9012796878814696,0.9012796878814696,0.0,102.90612030029295,115.0,28162.259765625,0.0,1193.53466796875,1.0,281.8384704589844,283.9027404785156,290.9488220214844,292.7505798339844,293.1499938964844,293.1499938964844,281.54998779296875,28466.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824569940567017,1.0,0.0,0.0,3.251190662384033,3.2512097358703613,7.053070021356689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.35400390625,0.0,1082.880859375,1895.4371337890625,0.0,2312.227783203125,0.8066381812095642,1.0,0.0,3.0,1.0,0.0
12131220,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.9990000128746032,0.5787308812141418,0.4770800173282623,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8004472255706787,0.2696383893489837,0.2569417357444763,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7846240997314453,0.2536852657794952,0.1790447682142257,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.728108823299408,0.2009521871805191,0.1925322413444519,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7239564657211304,0.1969355642795562,0.896559476852417,284.8149108886719,284.95001220703125,296.8236083984375,288.0341491699219,296.8202209472656,297.29620361328125,284.8140563964844,1.0,0.4631579518318176,1.0,1.0,0.0,1.0,-2.40348744392395,2.403482675552368,4.652446932595922e-06,1.860423564910889,0.8982071280479431,0.8982071280479431,0.0,105.88091278076172,103.0,29197.3828125,0.0,1226.248291015625,1.0,281.5613708496094,283.6962280273437,291.0898742675781,293.00555419921875,293.1499938964844,293.1499938964844,281.8500061035156,29045.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797193169593811,1.0,0.0,0.0,3.274123430252075,3.2741427421569824,7.152920034059207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.46337890625,0.0,1107.1358642578125,1895.4371337890625,0.0,2445.791259765625,0.8125309348106384,1.0,0.0,3.0,1.0,0.0
12131280,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.9990000128746032,0.5787308812141418,0.4770800173282623,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8004472255706787,0.2696383893489837,0.2569417357444763,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7846240997314453,0.2536852657794952,0.1790447682142257,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.728108823299408,0.2009521871805191,0.1925322413444519,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7239564657211304,0.1969355642795562,0.896559476852417,284.8149108886719,284.95001220703125,296.8236083984375,288.0341491699219,296.8202209472656,297.29620361328125,284.8140563964844,1.0,0.4631579518318176,1.0,1.0,0.0,1.0,-2.40348744392395,2.403482675552368,4.652446932595922e-06,1.860423564910889,0.8982071280479431,0.8982071280479431,0.0,105.88091278076172,103.0,29197.3828125,0.0,1226.248291015625,1.0,281.5613708496094,283.6962280273437,291.0898742675781,293.00555419921875,293.1499938964844,293.1499938964844,281.8500061035156,29045.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797193169593811,1.0,0.0,0.0,3.274123430252075,3.2741427421569824,7.152920034059207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.46337890625,0.0,1107.1358642578125,1895.4371337890625,0.0,2445.791259765625,0.8125309348106384,1.0,0.0,3.0,1.0,0.0
12131340,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.5796127915382385,0.4731476306915283,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8056058883666992,0.2728129029273987,0.2596511244773865,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7877027988433838,0.2548190057277679,0.1796108931303024,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7313064932823181,0.2024021744728088,0.1936799883842468,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7259570360183716,0.1972982585430145,0.8971215486526489,285.0415954589844,284.95001220703125,296.9648132324219,288.07965087890625,296.96160888671875,297.29248046875,285.0451354980469,1.0,0.4620693922042846,1.0,1.0,0.0,1.0,-2.40476942062378,2.4047646522521973,4.657810677599628e-06,1.8616340160369875,0.9011380076408386,0.9011380076408386,0.0,104.82327270507812,91.0,28958.53515625,0.0,1223.408935546875,1.0,281.8388671875,283.93292236328125,291.0536499023437,292.89971923828125,293.1499938964844,293.1499938964844,281.54998779296875,29300.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880571484565735,1.0,0.0,0.0,3.297616481781006,3.297636032104492,7.255938498929027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.4892578125,0.0,1130.038818359375,1895.4371337890625,0.0,2362.7734375,0.8181273937225342,1.0,0.0,3.0,1.0,0.0
12131400,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.5796127915382385,0.4731476306915283,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8056058883666992,0.2728129029273987,0.2596511244773865,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7877027988433838,0.2548190057277679,0.1796108931303024,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7313064932823181,0.2024021744728088,0.1936799883842468,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7259570360183716,0.1972982585430145,0.8971215486526489,285.0415954589844,284.95001220703125,296.9648132324219,288.07965087890625,296.96160888671875,297.29248046875,285.0451354980469,1.0,0.4620693922042846,1.0,1.0,0.0,1.0,-2.40476942062378,2.4047646522521973,4.657810677599628e-06,1.8616340160369875,0.9011380076408386,0.9011380076408386,0.0,104.82327270507812,91.0,28958.53515625,0.0,1223.408935546875,1.0,281.8388671875,283.93292236328125,291.0536499023437,292.89971923828125,293.1499938964844,293.1499938964844,281.54998779296875,29300.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880571484565735,1.0,0.0,0.0,3.297616481781006,3.297636032104492,7.255938498929027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.4892578125,0.0,1130.038818359375,1895.4371337890625,0.0,2362.7734375,0.8181273937225342,1.0,0.0,3.0,1.0,0.0
12131460,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.583400547504425,0.4588390290737152,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8166124224662781,0.2757287323474884,0.2624547183513641,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7970088720321655,0.2556366920471191,0.1802439391613006,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7397046685218811,0.2036678194999694,0.1948806345462799,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7331091165542603,0.1975209712982177,0.898094117641449,284.850341796875,284.95001220703125,297.0989074707031,288.1190490722656,297.0958557128906,297.30230712890625,284.84783935546875,1.0,0.4573352932929992,1.0,1.0,0.0,1.0,-2.3943305015563965,2.3943259716033936,4.61778836324811e-06,1.8536925315856927,0.89836585521698,0.89836585521698,0.0,100.54431915283205,94.0,29694.58203125,0.0,1193.7681884765625,1.0,281.5608825683594,283.704833984375,291.1849365234375,293.1424560546875,293.1499938964844,293.1499938964844,281.8500061035156,29819.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054607510566711,1.0,0.0,0.0,3.3180384635925293,3.3180582523345947,7.346088182202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.68798828125,0.0,1152.2166748046875,1895.4371337890625,0.0,2521.45556640625,0.8233689665794373,1.0,0.0,3.0,1.0,0.0
12131520,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.583400547504425,0.4588390290737152,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8166124224662781,0.2757287323474884,0.2624547183513641,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7970088720321655,0.2556366920471191,0.1802439391613006,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7397046685218811,0.2036678194999694,0.1948806345462799,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7331091165542603,0.1975209712982177,0.898094117641449,284.850341796875,284.95001220703125,297.0989074707031,288.1190490722656,297.0958557128906,297.30230712890625,284.84783935546875,1.0,0.4573352932929992,1.0,1.0,0.0,1.0,-2.3943305015563965,2.3943259716033936,4.61778836324811e-06,1.8536925315856927,0.89836585521698,0.89836585521698,0.0,100.54431915283205,94.0,29694.58203125,0.0,1193.7681884765625,1.0,281.5608825683594,283.704833984375,291.1849365234375,293.1424560546875,293.1499938964844,293.1499938964844,281.8500061035156,29819.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054607510566711,1.0,0.0,0.0,3.3180384635925293,3.3180582523345947,7.346088182202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.68798828125,0.0,1152.2166748046875,1895.4371337890625,0.0,2521.45556640625,0.8233689665794373,1.0,0.0,3.0,1.0,0.0
12131580,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.5900641083717346,0.450329065322876,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8241389989852905,0.2790362238883972,0.2652362287044525,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8030258417129517,0.2568408846855163,0.1808247715234756,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7454701662063599,0.2052011489868164,0.1960553079843521,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.737614631652832,0.19803386926651,0.8990700840950012,285.0663452148437,284.95001220703125,297.2251892089844,288.15185546875,297.22235107421875,297.33160400390625,285.0699157714844,1.0,0.4553948640823364,1.0,1.0,0.0,1.0,-2.390713214874268,2.3907086849212646,4.603492016030941e-06,1.8506877422332764,0.901526689529419,0.901526689529419,0.0,98.1280288696289,97.0,29358.56640625,0.0,1179.7607421875,1.0,281.8393249511719,283.9359130859375,291.12506103515625,293.0024108886719,293.1499938964844,293.1499938964844,281.54998779296875,30018.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960301041603088,1.0,0.0,0.0,3.339160919189453,3.3391809463500977,7.439915634677163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.8681640625,0.0,1173.1187744140625,1895.4371337890625,0.0,2435.186279296875,0.828357994556427,1.0,0.0,3.0,1.0,0.0
12131640,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.5900641083717346,0.450329065322876,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8241389989852905,0.2790362238883972,0.2652362287044525,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8030258417129517,0.2568408846855163,0.1808247715234756,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7454701662063599,0.2052011489868164,0.1960553079843521,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.737614631652832,0.19803386926651,0.8990700840950012,285.0663452148437,284.95001220703125,297.2251892089844,288.15185546875,297.22235107421875,297.33160400390625,285.0699157714844,1.0,0.4553948640823364,1.0,1.0,0.0,1.0,-2.390713214874268,2.3907086849212646,4.603492016030941e-06,1.8506877422332764,0.901526689529419,0.901526689529419,0.0,98.1280288696289,97.0,29358.56640625,0.0,1179.7607421875,1.0,281.8393249511719,283.9359130859375,291.12506103515625,293.0024108886719,293.1499938964844,293.1499938964844,281.54998779296875,30018.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960301041603088,1.0,0.0,0.0,3.339160919189453,3.3391809463500977,7.439915634677163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.8681640625,0.0,1173.1187744140625,1895.4371337890625,0.0,2435.186279296875,0.828357994556427,1.0,0.0,3.0,1.0,0.0
12131700,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9990000128746032,0.5931569933891296,0.4475350975990295,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8273248076438904,0.2807034850120544,0.2668832540512085,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8054781556129456,0.2574453353881836,0.1813119649887085,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7478955388069153,0.2059858292341232,0.1968434602022171,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.739431619644165,0.1983354240655899,0.9005885720252991,284.9388732910156,284.95001220703125,297.2851867675781,288.1656188964844,297.2824401855469,297.3424987792969,284.9266052246094,1.0,0.455194890499115,1.0,1.0,0.0,1.0,-2.392689943313598,2.392685413360596,4.61105810245499e-06,1.8521984815597528,0.9002775549888611,0.9002775549888611,0.0,97.44638061523438,97.0,30023.671875,0.0,1179.2532958984375,1.0,281.606201171875,283.771728515625,291.2193908691406,293.2254638671875,293.1499938964844,293.1499938964844,281.54998779296875,30220.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054264783859253,1.0,0.0,0.0,3.348766565322876,3.3487868309021,7.482781256840099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.01708984375,0.0,1183.4713134765625,1895.4371337890625,0.0,2521.140869140625,0.8307615518569946,1.0,0.0,3.0,1.0,0.0
12131760,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.5952860116958618,0.4464128613471985,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8293115496635437,0.2820817828178406,0.2682779133319855,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8065841794013977,0.2577243447303772,0.1815882176160812,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.749223530292511,0.2065432518720626,0.1974448412656784,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.740199089050293,0.1984258145093917,0.9013232588768004,284.8812866210937,284.95001220703125,297.34295654296875,288.17755126953125,297.3403015136719,297.3457946777344,284.8797607421875,1.0,0.4553598761558532,1.0,1.0,0.0,1.0,-2.394953966140747,2.394949436187744,4.619771516445326e-06,1.8539506196975708,0.8991858959197998,0.8991858959197998,0.0,97.22085571289062,100.0,30203.4453125,0.0,1180.93505859375,1.0,281.5603942871094,283.7142333984375,291.2406005859375,293.2294311523437,293.1499938964844,293.1499938964844,281.8500061035156,30478.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812687873840332,1.0,0.0,0.0,3.35746693611145,3.357487201690674,7.521713314417866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.43701171875,0.0,1193.4095458984375,1895.4371337890625,0.0,2587.967529296875,0.8330416083335876,1.0,0.0,3.0,1.0,0.0
12131820,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9990000128746032,0.6002833247184753,0.4461444914340973,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8323326706886292,0.2855230271816253,0.2712707817554474,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8077805638313293,0.2589944005012512,0.1822796761989593,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7509735226631165,0.2081376016139984,0.1987683773040771,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7408682107925415,0.1990794986486435,0.9033910036087036,285.10809326171875,284.95001220703125,297.4514465332031,288.1957092285156,297.44903564453125,297.3577575683594,285.1119079589844,1.0,0.4566370546817779,1.0,1.0,0.0,1.0,-2.403125524520874,2.403120994567871,4.651167273550527e-06,1.8602070808410645,0.9029967188835144,0.9029967188835144,0.0,97.40692901611328,103.0,29955.73828125,0.0,1191.12353515625,1.0,281.8396911621094,283.9548645019531,291.17291259765625,293.0871276855469,293.1499938964844,293.1499938964844,281.54998779296875,30599.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039990067481995,1.0,0.0,0.0,3.37683653831482,3.376857042312622,7.608751388943347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.39111328125,0.0,1212.581787109375,1895.4371337890625,0.0,2508.043701171875,0.8375361561775208,1.0,0.0,3.0,1.0,0.0
12131880,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9990000128746032,0.6002833247184753,0.4461444914340973,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8323326706886292,0.2855230271816253,0.2712707817554474,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8077805638313293,0.2589944005012512,0.1822796761989593,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.7509735226631165,0.2081376016139984,0.1987683773040771,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7408682107925415,0.1990794986486435,0.9033910036087036,285.10809326171875,284.95001220703125,297.4514465332031,288.1957092285156,297.44903564453125,297.3577575683594,285.1119079589844,1.0,0.4566370546817779,1.0,1.0,0.0,1.0,-2.403125524520874,2.403120994567871,4.651167273550527e-06,1.8602070808410645,0.9029967188835144,0.9029967188835144,0.0,97.40692901611328,103.0,29955.73828125,0.0,1191.12353515625,1.0,281.8396911621094,283.9548645019531,291.17291259765625,293.0871276855469,293.1499938964844,293.1499938964844,281.54998779296875,30599.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039990067481995,1.0,0.0,0.0,3.37683653831482,3.376857042312622,7.608751388943347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.39111328125,0.0,1212.581787109375,1895.4371337890625,0.0,2508.043701171875,0.8375361561775208,1.0,0.0,3.0,1.0,0.0
12131940,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9990000128746032,0.6024444103240967,0.4465024173259735,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8338426947593689,0.287303626537323,0.2730725109577179,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8083744049072266,0.2596369087696075,0.1828275769948959,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.751839816570282,0.2089667469263076,0.1996423900127411,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7411932945251465,0.1994343400001526,0.9053849577903748,284.9767150878906,284.95001220703125,297.5039978027344,288.2019958496094,297.501708984375,297.3619689941406,284.965576171875,1.0,0.4577653706073761,1.0,1.0,0.0,1.0,-2.409823417663574,2.409818649291992,4.677086508309003e-06,1.8653903007507324,0.9019832611083984,0.9019832611083984,0.0,97.71532440185548,103.0,30664.875,0.0,1200.1575927734375,1.0,281.60162353515625,283.7867126464844,291.2635803222656,293.30926513671875,293.1499938964844,293.1499938964844,281.54998779296875,30777.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145411014556885,1.0,0.0,0.0,3.3859572410583496,3.3859777450561523,7.649908297935326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.24951171875,0.0,1222.5244140625,1895.4371337890625,0.0,2605.073486328125,0.8397985696792603,1.0,0.0,3.0,1.0,0.0
12132000,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.6035685539245605,0.4480541944503784,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8342714309692383,0.2886628210544586,0.2744735181331634,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.807870090007782,0.2599180042743683,0.1831205189228058,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.751741886138916,0.2095099538564682,0.2002551406621933,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7406314611434937,0.1995353102684021,0.9063305854797364,284.9266357421875,284.95001220703125,297.54998779296875,288.2057800292969,297.5478210449219,297.3600158691406,284.9253234863281,1.0,0.4589751064777374,1.0,1.0,0.0,1.0,-2.415595769882202,2.41559100151062,4.69951282866532e-06,1.869872808456421,0.9012760519981384,0.9012760519981384,0.0,98.31209564208984,106.0,30855.93359375,0.0,1209.340576171875,1.0,281.5600891113281,283.7366638183594,291.27490234375,293.3058776855469,293.1499938964844,293.1499938964844,281.25,30989.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220028877258301,1.0,0.0,0.0,3.39361310005188,3.3936338424682617,7.684541856178839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.70654296875,0.0,1231.34033203125,1895.4371337890625,0.0,2674.134521484375,0.8417835831642151,1.0,0.0,3.0,1.0,0.0
12132060,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.9990000128746032,0.6034978628158569,0.4558449387550354,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8320401310920715,0.2908964157104492,0.2768560945987701,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8034147024154663,0.2598658800125122,0.1832986921072006,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.7486053109169006,0.2101377248764038,0.2010960131883621,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7365992069244385,0.1991887986660003,0.906049370765686,284.7020874023437,284.95001220703125,297.6420593261719,288.2116394042969,297.5440673828125,297.3426818847656,284.6991882324219,1.0,0.461741030216217,0.7674492001533508,0.7674492001533508,0.4000000059604645,1.0,-2.4286985397338867,1.6224035024642944,0.8062949180603027,1.0766899585723877,0.8962118625640869,0.8962118625640869,0.0,100.42164611816406,109.0,31603.353515625,0.0,1230.6187744140625,1.0,281.2606811523437,283.4823913574219,291.2928466796875,293.397216796875,293.1499938964844,293.1499938964844,281.54998779296875,31585.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421862125396729,1.0,0.0,0.0,3.407130241394043,3.407150983810425,7.745879884168971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.20166015625,0.0,1248.5450439453125,1895.4371337890625,0.0,2862.147705078125,0.8455601334571838,1.0,0.0,3.0,1.0,0.0
12132120,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.9990000128746032,0.6034978628158569,0.4558449387550354,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8320401310920715,0.2908964157104492,0.2768560945987701,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8034147024154663,0.2598658800125122,0.1832986921072006,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.7486053109169006,0.2101377248764038,0.2010960131883621,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.7365992069244385,0.1991887986660003,0.906049370765686,284.7020874023437,284.95001220703125,297.6420593261719,288.2116394042969,297.5440673828125,297.3426818847656,284.6991882324219,1.0,0.461741030216217,0.7674492001533508,0.7674492001533508,0.4000000059604645,1.0,-2.4286985397338867,1.6224035024642944,0.8062949180603027,1.0766899585723877,0.8962118625640869,0.8962118625640869,0.0,100.42164611816406,109.0,31603.353515625,0.0,1230.6187744140625,1.0,281.2606811523437,283.4823913574219,291.2928466796875,293.397216796875,293.1499938964844,293.1499938964844,281.54998779296875,31585.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421862125396729,1.0,0.0,0.0,3.407130241394043,3.407150983810425,7.745879884168971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.20166015625,0.0,1248.5450439453125,1895.4371337890625,0.0,2862.147705078125,0.8455601334571838,1.0,0.0,3.0,1.0,0.0
12132180,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.6036734580993652,0.4630998969078064,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8302673101425171,0.2937620282173157,0.2793397903442383,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7994794249534607,0.2605057060718536,0.1835663318634033,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7458570003509521,0.2111828178167343,0.2019460201263427,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.73284512758255,0.1991644352674484,0.9053765535354614,284.9031677246094,284.95001220703125,297.73162841796875,288.21734619140625,297.4898681640625,297.3306884765625,284.90740966796875,1.0,0.4648224413394928,0.5348984003067017,0.5348984003067017,0.800000011920929,1.0,-2.4409217834472656,0.9654303193092346,1.4754914045333862,0.4179978966712951,0.8971127867698669,0.8971127867698669,0.0,102.6198959350586,112.0,31114.244140625,0.0,1253.41357421875,1.0,281.5401916503906,283.707763671875,291.1769104003906,293.1741027832031,293.1499938964844,293.1499938964844,281.8500061035156,31826.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829342782497406,1.0,0.0,0.0,3.4213452339172363,3.4213664531707764,7.810648980921542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.6279296875,0.0,1264.076171875,1895.4371337890625,0.0,2742.328369140625,0.8490488529205322,1.0,0.0,3.0,1.0,0.0
12132240,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.6036734580993652,0.4630998969078064,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8302673101425171,0.2937620282173157,0.2793397903442383,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7994794249534607,0.2605057060718536,0.1835663318634033,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7458570003509521,0.2111828178167343,0.2019460201263427,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.73284512758255,0.1991644352674484,0.9053765535354614,284.9031677246094,284.95001220703125,297.73162841796875,288.21734619140625,297.4898681640625,297.3306884765625,284.90740966796875,1.0,0.4648224413394928,0.5348984003067017,0.5348984003067017,0.800000011920929,1.0,-2.4409217834472656,0.9654303193092346,1.4754914045333862,0.4179978966712951,0.8971127867698669,0.8971127867698669,0.0,102.6198959350586,112.0,31114.244140625,0.0,1253.41357421875,1.0,281.5401916503906,283.707763671875,291.1769104003906,293.1741027832031,293.1499938964844,293.1499938964844,281.8500061035156,31826.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829342782497406,1.0,0.0,0.0,3.4213452339172363,3.4213664531707764,7.810648980921542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.6279296875,0.0,1264.076171875,1895.4371337890625,0.0,2742.328369140625,0.8490488529205322,1.0,0.0,3.0,1.0,0.0
12132300,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9990000128746032,0.6045884490013123,0.4656365215778351,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8303526639938354,0.2955991327762604,0.2809627950191498,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7986398935317993,0.2612630426883697,0.1840073019266128,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7453973889350891,0.212018996477127,0.2026570290327072,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7318528890609741,0.1994641721248626,0.9063436985015868,285.0687866210937,284.95001220703125,297.77545166015625,288.2201538085937,297.46710205078125,297.33074951171875,285.0832824707031,1.0,0.4665946662425995,0.4186230003833771,0.4186230003833771,1.0,1.0,-2.4484610557556152,0.7431138157844543,1.705347180366516,0.1942128688097,0.8994922637939453,0.8994922637939453,0.0,103.52406311035156,112.0,30603.5859375,0.0,1266.88037109375,1.0,281.7923278808594,283.90093994140625,291.13299560546875,293.0322570800781,293.1499938964844,293.1499938964844,281.8500061035156,31839.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181765675544739,1.0,0.0,0.0,3.42895245552063,3.42897367477417,7.845420100238698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.775390625,0.0,1271.624755859375,1895.4371337890625,0.0,2638.684814453125,0.8507725596427917,1.0,0.0,3.0,1.0,0.0
12132360,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.9990000128746032,0.6060323119163513,0.4679662585258484,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.8308031558990479,0.2976826429367065,0.2828616797924042,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.798250675201416,0.2622809410095215,0.1846653670072555,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7452991008758545,0.2130570858716964,0.20358607172966,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7312307953834534,0.1999771445989608,0.9083682894706726,285.1506042480469,284.95001220703125,297.8186340332031,288.2229309082031,297.48406982421875,297.3345947265625,285.1539306640625,1.0,0.4684986174106598,0.4359603226184845,0.4359603226184845,1.0,1.0,-2.4578797817230225,0.7641333937644958,1.6937463283538818,0.2130381911993026,0.9017119407653807,0.9017119407653807,0.0,104.47081756591795,115.0,30722.01953125,0.0,1282.1219482421875,1.0,281.83966064453125,283.9713134765625,291.16064453125,293.1048889160156,293.1499938964844,293.1499938964844,281.54998779296875,31801.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127453327178955,1.0,0.0,0.0,3.437023162841797,3.437044382095337,7.882395038905088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.810546875,0.0,1279.294921875,1895.4371337890625,0.0,2588.49755859375,0.852527379989624,1.0,0.0,3.0,1.0,0.0
12132420,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6067753434181213,0.4739001989364624,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8307437896728516,0.3010656833648681,0.286382645368576,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7964175343513489,0.2634739875793457,0.1857581883668899,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7442947030067444,0.2145857959985733,0.2052888870239257,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7292731404304504,0.2005052715539932,0.9119175672531128,284.9876403808594,284.95001220703125,297.9031677246094,288.2284545898437,297.5230712890625,297.330078125,284.9862976074219,1.0,0.4725590944290161,0.4706349670886993,0.4706349670886993,1.0,1.0,-2.4768643379211426,0.8391190767288208,1.637745380401611,0.2837311625480652,0.9009522795677184,0.9009522795677184,0.0,106.75176239013672,118.0,31746.669921875,0.0,1314.616943359375,1.0,281.5595092773437,283.7618103027344,291.2933044433594,293.3700256347656,293.1499938964844,293.1499938964844,281.25,32068.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304933309555054,1.0,0.0,0.0,3.450429677963257,3.450450897216797,7.944007052174129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.0810546875,0.0,1294.4588623046875,1895.4371337890625,0.0,2753.038818359375,0.8558579087257385,1.0,0.0,3.0,1.0,0.0
12132480,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6067753434181213,0.4739001989364624,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8307437896728516,0.3010656833648681,0.286382645368576,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7964175343513489,0.2634739875793457,0.1857581883668899,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7442947030067444,0.2145857959985733,0.2052888870239257,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7292731404304504,0.2005052715539932,0.9119175672531128,284.9876403808594,284.95001220703125,297.9031677246094,288.2284545898437,297.5230712890625,297.330078125,284.9862976074219,1.0,0.4725590944290161,0.4706349670886993,0.4706349670886993,1.0,1.0,-2.4768643379211426,0.8391190767288208,1.637745380401611,0.2837311625480652,0.9009522795677184,0.9009522795677184,0.0,106.75176239013672,118.0,31746.669921875,0.0,1314.616943359375,1.0,281.5595092773437,283.7618103027344,291.2933044433594,293.3700256347656,293.1499938964844,293.1499938964844,281.25,32068.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304933309555054,1.0,0.0,0.0,3.450429677963257,3.450450897216797,7.944007052174129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.0810546875,0.0,1294.4588623046875,1895.4371337890625,0.0,2753.038818359375,0.8558579087257385,1.0,0.0,3.0,1.0,0.0
12132540,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9990000128746032,0.6045156717300415,0.4825948774814605,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8283662796020508,0.3034928441047668,0.2889589965343475,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7919754981994629,0.2636620700359344,0.1861089915037155,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.7411722540855408,0.2153597623109817,0.2062754184007644,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7252252697944641,0.2002569735050201,0.9120572805404664,284.79449462890625,284.95001220703125,297.9851989746094,288.2338562011719,297.55108642578125,297.305419921875,284.7928771972656,1.0,0.4766196310520172,0.5053095817565918,0.5053095817565918,1.0,1.0,-2.4921836853027344,0.9053357839584352,1.586847901344299,0.3464834094047546,0.8973281383514404,0.8973281383514404,0.0,109.72590637207033,121.0,32746.9453125,0.0,1345.9608154296875,1.0,281.2600402832031,283.5248718261719,291.3228759765625,293.4883728027344,293.1499938964844,293.1499938964844,281.54998779296875,32523.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523821234703064,1.0,0.0,0.0,3.4611921310424805,3.4612138271331787,7.993642725523387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.78857421875,0.0,1308.4124755859375,1895.4371337890625,0.0,2957.58740234375,0.8588300347328186,1.0,0.0,3.0,1.0,0.0
12132600,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9990000128746032,0.6045156717300415,0.4825948774814605,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8283662796020508,0.3034928441047668,0.2889589965343475,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.7919754981994629,0.2636620700359344,0.1861089915037155,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.7411722540855408,0.2153597623109817,0.2062754184007644,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7252252697944641,0.2002569735050201,0.9120572805404664,284.79449462890625,284.95001220703125,297.9851989746094,288.2338562011719,297.55108642578125,297.305419921875,284.7928771972656,1.0,0.4766196310520172,0.5053095817565918,0.5053095817565918,1.0,1.0,-2.4921836853027344,0.9053357839584352,1.586847901344299,0.3464834094047546,0.8973281383514404,0.8973281383514404,0.0,109.72590637207033,121.0,32746.9453125,0.0,1345.9608154296875,1.0,281.2600402832031,283.5248718261719,291.3228759765625,293.4883728027344,293.1499938964844,293.1499938964844,281.54998779296875,32523.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523821234703064,1.0,0.0,0.0,3.4611921310424805,3.4612138271331787,7.993642725523387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.78857421875,0.0,1308.4124755859375,1895.4371337890625,0.0,2957.58740234375,0.8588300347328186,1.0,0.0,3.0,1.0,0.0
12132660,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6027905344963074,0.4911094307899475,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8262280225753784,0.3065060973167419,0.2916202843189239,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7878468036651611,0.2644642889499664,0.1865288168191909,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7382380962371826,0.2165085077285766,0.2072611600160598,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7212655544281006,0.2003299593925476,0.9119786024093628,284.9872741699219,284.95001220703125,298.0647277832031,288.2391967773437,297.5696105957031,297.2895812988281,284.9901123046875,1.0,0.4806568324565887,0.502113938331604,0.502113938331604,1.0,1.0,-2.5072014331817627,0.908438801765442,1.5987626314163208,0.3461730182170868,0.8992892503738403,0.8992892503738403,0.0,112.672607421875,109.0,32200.0234375,0.0,1377.408447265625,1.0,281.5406799316406,283.75225830078125,291.21002197265625,293.2733764648437,293.1499938964844,293.1499938964844,281.8500061035156,32635.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841993510723114,1.0,0.0,0.0,3.4730591773986816,3.47308087348938,8.048550625971984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.10595703125,0.0,1321.12451171875,1895.4371337890625,0.0,2860.345947265625,0.8616286516189575,1.0,0.0,3.0,1.0,0.0
12132720,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6027905344963074,0.4911094307899475,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8262280225753784,0.3065060973167419,0.2916202843189239,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7878468036651611,0.2644642889499664,0.1865288168191909,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7382380962371826,0.2165085077285766,0.2072611600160598,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7212655544281006,0.2003299593925476,0.9119786024093628,284.9872741699219,284.95001220703125,298.0647277832031,288.2391967773437,297.5696105957031,297.2895812988281,284.9901123046875,1.0,0.4806568324565887,0.502113938331604,0.502113938331604,1.0,1.0,-2.5072014331817627,0.908438801765442,1.5987626314163208,0.3461730182170868,0.8992892503738403,0.8992892503738403,0.0,112.672607421875,109.0,32200.0234375,0.0,1377.408447265625,1.0,281.5406799316406,283.75225830078125,291.21002197265625,293.2733764648437,293.1499938964844,293.1499938964844,281.8500061035156,32635.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841993510723114,1.0,0.0,0.0,3.4730591773986816,3.47308087348938,8.048550625971984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.10595703125,0.0,1321.12451171875,1895.4371337890625,0.0,2860.345947265625,0.8616286516189575,1.0,0.0,3.0,1.0,0.0
12132780,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9990000128746032,0.6044456958770752,0.485206663608551,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8323691487312317,0.3104243874549866,0.2950633764266968,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.792608380317688,0.266200453042984,0.1875521540641784,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.742739200592041,0.2183575481176376,0.2087938785552978,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.7245876789093018,0.2010970115661621,0.9143947958946228,285.1990661621094,284.95001220703125,298.1418151855469,288.2444763183594,297.600341796875,297.2965393066406,285.20123291015625,1.0,0.4794542193412781,0.4989183247089386,0.4989183247089386,1.0,1.0,-2.510237455368042,0.9044398665428162,1.6057976484298706,0.3416842520236969,0.9043110013008118,0.9043110013008118,0.0,111.07132720947266,112.0,31523.408203125,0.0,1374.4178466796875,1.0,281.8401794433594,283.9975891113281,291.186279296875,293.1875305175781,293.1499938964844,293.1499938964844,281.54998779296875,32526.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826436460018158,1.0,0.0,0.0,3.4864654541015625,3.4864871501922607,8.11080610674253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.35888671875,0.0,1333.900146484375,1895.4371337890625,0.0,2715.298095703125,0.864496111869812,1.0,0.0,3.0,1.0,0.0
12132840,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9990000128746032,0.6044456958770752,0.485206663608551,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.8323691487312317,0.3104243874549866,0.2950633764266968,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.792608380317688,0.266200453042984,0.1875521540641784,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.742739200592041,0.2183575481176376,0.2087938785552978,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.7245876789093018,0.2010970115661621,0.9143947958946228,285.1990661621094,284.95001220703125,298.1418151855469,288.2444763183594,297.600341796875,297.2965393066406,285.20123291015625,1.0,0.4794542193412781,0.4989183247089386,0.4989183247089386,1.0,1.0,-2.510237455368042,0.9044398665428162,1.6057976484298706,0.3416842520236969,0.9043110013008118,0.9043110013008118,0.0,111.07132720947266,112.0,31523.408203125,0.0,1374.4178466796875,1.0,281.8401794433594,283.9975891113281,291.186279296875,293.1875305175781,293.1499938964844,293.1499938964844,281.54998779296875,32526.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826436460018158,1.0,0.0,0.0,3.4864654541015625,3.4864871501922607,8.11080610674253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.35888671875,0.0,1333.900146484375,1895.4371337890625,0.0,2715.298095703125,0.864496111869812,1.0,0.0,3.0,1.0,0.0
