time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132900,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9990000128746032,0.6059755086898804,0.4829064905643463,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8352139592170715,0.3122424483299255,0.2968955636024475,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.7947657108306885,0.266923725605011,0.1881469786167144,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7448321580886841,0.2192103862762451,0.2096694260835647,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7260947823524475,0.2014361172914505,0.9161871075630188,285.07745361328125,284.95001220703125,298.1794128417969,288.2471008300781,297.6165771484375,297.3021240234375,285.06707763671875,1.0,0.4797234237194061,0.4973205029964447,0.4973205029964447,1.0,1.0,-2.5135862827301025,0.9031965732574464,1.6103897094726562,0.3395676612854004,0.9040258526802064,0.9040258526802064,0.0,110.51577758789062,112.0,32293.5546875,0.0,1376.2978515625,1.0,281.6024169921875,283.83233642578125,291.2857666015625,293.4231872558594,293.1499938964844,293.1499938964844,281.54998779296875,32602.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352422714233398,1.0,0.0,0.0,3.492417812347412,3.492439746856689,8.138524663081625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.2509765625,0.0,1340.4903564453125,1895.4371337890625,0.0,2797.298095703125,0.8659157752990723,1.0,0.0,3.0,1.0,0.0
12132960,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.6067105531692505,0.4825930893421173,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8367196917533875,0.3137261867523193,0.2984164655208587,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7954633831977844,0.2673039436340332,0.188506081700325,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7457308769226074,0.219816967844963,0.2103341370820999,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7264617681503296,0.2015461921691894,0.9170903563499452,285.02587890625,284.95001220703125,298.2164001464844,288.2497253417969,297.62939453125,297.30157470703125,285.0243225097656,1.0,0.4802642464637756,0.4971955120563507,0.4971955120563507,1.0,1.0,-2.51735258102417,0.9044014811515808,1.6129510402679443,0.3399123549461365,0.9039648771286012,0.9039648771286012,0.0,110.54952239990234,115.0,32441.701171875,0.0,1381.225830078125,1.0,281.5591735839844,283.779296875,291.3055114746094,293.4280700683594,293.1499938964844,293.1499938964844,281.25,32726.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422292470932007,1.0,0.0,0.0,3.497763633728028,3.4977855682373047,8.16345846033073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.37451171875,0.0,1346.83349609375,1895.4371337890625,0.0,2862.55029296875,0.8672681450843811,1.0,0.0,3.0,1.0,0.0
12133020,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9990000128746032,0.6060366034507751,0.4853604435920715,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8373596668243408,0.3160887062549591,0.3008610010147095,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.794291615486145,0.2674553394317627,0.1887746304273605,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7453584671020508,0.2205457687377929,0.2112064808607101,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7251104116439819,0.2012900561094284,0.9168149828910828,284.829345703125,284.95001220703125,298.2885131835937,288.2549133300781,297.6466369628906,297.2881774902344,284.82769775390625,1.0,0.4819803237915039,0.4969455599784851,0.4969455599784851,1.0,1.0,-2.5246548652648926,0.9070303440093994,1.6176246404647827,0.3408615589141845,0.9007702469825744,0.9007702469825744,0.0,111.58293151855467,118.0,33381.7265625,0.0,1394.98046875,1.0,281.2595520019531,283.5382080078125,291.3324584960937,293.5366516113281,293.1499938964844,293.1499938964844,280.95001220703125,33114.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616807460784912,1.0,0.0,0.0,3.506677865982056,3.506700038909912,8.20512184418476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.79296875,0.0,1358.7459716796875,1895.4371337890625,0.0,3044.769287109375,0.8697378039360046,1.0,0.0,3.0,1.0,0.0
12133080,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9990000128746032,0.6060366034507751,0.4853604435920715,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8373596668243408,0.3160887062549591,0.3008610010147095,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.794291615486145,0.2674553394317627,0.1887746304273605,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7453584671020508,0.2205457687377929,0.2112064808607101,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.7251104116439819,0.2012900561094284,0.9168149828910828,284.829345703125,284.95001220703125,298.2885131835937,288.2549133300781,297.6466369628906,297.2881774902344,284.82769775390625,1.0,0.4819803237915039,0.4969455599784851,0.4969455599784851,1.0,1.0,-2.5246548652648926,0.9070303440093994,1.6176246404647827,0.3408615589141845,0.9007702469825744,0.9007702469825744,0.0,111.58293151855467,118.0,33381.7265625,0.0,1394.98046875,1.0,281.2595520019531,283.5382080078125,291.3324584960937,293.5366516113281,293.1499938964844,293.1499938964844,280.95001220703125,33114.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616807460784912,1.0,0.0,0.0,3.506677865982056,3.506700038909912,8.20512184418476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.79296875,0.0,1358.7459716796875,1895.4371337890625,0.0,3044.769287109375,0.8697378039360046,1.0,0.0,3.0,1.0,0.0
12133140,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.9990000128746032,0.6042653918266296,0.4885275363922119,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66827392578125,0.8367083668708801,0.3172360956668854,0.302073061466217,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6691589355469,0.7924849987030029,0.2672840058803558,0.1887502074241638,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7441750168800354,0.2207541763782501,0.2115173786878585,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711730957031,0.7233582139015198,0.2009092569351196,0.9156351685523988,284.66754150390625,284.95001220703125,298.33062744140625,288.2580261230469,297.65338134765625,297.275146484375,284.6600036621094,1.0,0.4832794368267059,0.4967955648899078,0.4967955648899078,1.0,1.0,-2.528843402862549,0.9085270762443542,1.6203163862228394,0.3413858115673065,0.8970339298248291,0.8970339298248291,0.0,112.63445281982422,118.0,34223.8125,0.0,1404.879638671875,1.0,280.9888916015625,283.33306884765625,291.3532409667969,293.6499938964844,293.1499938964844,293.1499938964844,280.95001220703125,33442.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741886019706726,1.0,0.0,0.0,3.5106217861175537,3.51064395904541,8.22358856567007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.7138671875,0.0,1365.159912109375,1895.4371337890625,0.0,3162.09765625,0.8710183501243591,1.0,0.0,3.0,1.0,0.0
12133200,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.634765625,0.9990000128746032,0.6025363802909851,0.4911738634109497,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.8358874320983887,0.3179208040237427,0.3027581572532654,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.790867805480957,0.2670943737030029,0.1886464655399322,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63555908203125,0.7430301308631897,0.2208210974931717,0.2116253823041916,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357116699219,0.7218359112739563,0.2005845308303833,0.9144017696380616,284.6349792480469,284.95001220703125,298.35821533203125,288.26007080078125,297.6572570800781,297.2657165527344,284.6335754394531,1.0,0.4842126071453094,0.4966956079006195,0.4966956079006195,1.0,1.0,-2.531369209289551,0.9094138741493224,1.621955394744873,0.3416801691055298,0.8949838280677795,0.8949838280677795,0.0,113.48555755615234,106.0,34351.55078125,0.0,1411.80029296875,1.0,280.9595642089844,283.2998962402344,291.324951171875,293.5924987792969,293.1499938964844,293.1499938964844,281.25,33668.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776630759239197,1.0,0.0,0.0,3.512730598449707,3.5127527713775635,8.23347136247321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.8046875,0.0,1368.9552001953125,1895.4371337890625,0.0,3194.676025390625,0.8717689514160156,1.0,0.0,3.0,1.0,0.0
12133260,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9990000128746032,0.601265013217926,0.4848101139068603,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8411531448364258,0.3205699324607849,0.3048690855503082,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7944839596748352,0.2675764560699463,0.1886936128139495,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7466309070587158,0.2216443419456482,0.2121061235666275,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7242045402526855,0.2003614157438278,0.9120917320251464,284.8146057128906,284.95001220703125,298.4254455566406,288.26519775390625,297.6775817871094,297.2603759765625,284.816162109375,1.0,0.4813792109489441,0.4963018596172333,0.4963018596172333,1.0,1.0,-2.5241341590881348,0.9057353734970092,1.618398904800415,0.3397313058376312,0.8945898413658142,0.8945898413658142,0.0,111.40929412841795,109.0,33538.6171875,0.0,1393.5631103515625,1.0,281.2410888671875,283.5155334472656,291.2160949707031,293.36444091796875,293.1499938964844,293.1499938964844,281.54998779296875,33871.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631529211997986,1.0,0.0,0.0,3.5195698738098145,3.51959228515625,8.265564019893645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.52685546875,0.0,1377.48486328125,1895.4371337890625,0.0,3058.57861328125,0.873551607131958,1.0,0.0,3.0,1.0,0.0
12133320,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9990000128746032,0.601265013217926,0.4848101139068603,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8411531448364258,0.3205699324607849,0.3048690855503082,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7944839596748352,0.2675764560699463,0.1886936128139495,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7466309070587158,0.2216443419456482,0.2121061235666275,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7242045402526855,0.2003614157438278,0.9120917320251464,284.8146057128906,284.95001220703125,298.4254455566406,288.26519775390625,297.6775817871094,297.2603759765625,284.816162109375,1.0,0.4813792109489441,0.4963018596172333,0.4963018596172333,1.0,1.0,-2.5241341590881348,0.9057353734970092,1.618398904800415,0.3397313058376312,0.8945898413658142,0.8945898413658142,0.0,111.40929412841795,109.0,33538.6171875,0.0,1393.5631103515625,1.0,281.2410888671875,283.5155334472656,291.2160949707031,293.36444091796875,293.1499938964844,293.1499938964844,281.54998779296875,33871.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631529211997986,1.0,0.0,0.0,3.5195698738098145,3.51959228515625,8.265564019893645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.52685546875,0.0,1377.48486328125,1895.4371337890625,0.0,3058.57861328125,0.873551607131958,1.0,0.0,3.0,1.0,0.0
12133380,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6046778559684753,0.4796722829341888,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8468137383460999,0.3242613077163696,0.3080738186836242,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7986555099487305,0.2691158056259155,0.1895646601915359,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7506645917892456,0.2232982367277145,0.2134320884943008,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7269705533981323,0.2009487003087997,0.913608193397522,285.0199584960937,284.95001220703125,298.490234375,288.270263671875,297.7088928222656,297.27325439453125,285.0223083496094,1.0,0.4809563457965851,0.495908111333847,0.495908111333847,1.0,1.0,-2.526256561279297,0.9059887528419496,1.6202678680419922,0.339210033416748,0.897156834602356,0.897156834602356,0.0,109.99779510498048,112.0,32803.6015625,0.0,1390.21337890625,1.0,281.5406494140625,283.7593994140625,291.198486328125,293.27545166015625,293.1499938964844,293.1499938964844,281.8500061035156,33845.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448445200920105,1.0,0.0,0.0,3.527644395828247,3.5276668071746826,8.303532581521722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.3583984375,0.0,1385.67626953125,1895.4371337890625,0.0,2887.009521484375,0.875328540802002,1.0,0.0,3.0,1.0,0.0
12133440,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.6046778559684753,0.4796722829341888,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8468137383460999,0.3242613077163696,0.3080738186836242,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7986555099487305,0.2691158056259155,0.1895646601915359,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7506645917892456,0.2232982367277145,0.2134320884943008,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7269705533981323,0.2009487003087997,0.913608193397522,285.0199584960937,284.95001220703125,298.490234375,288.270263671875,297.7088928222656,297.27325439453125,285.0223083496094,1.0,0.4809563457965851,0.495908111333847,0.495908111333847,1.0,1.0,-2.526256561279297,0.9059887528419496,1.6202678680419922,0.339210033416748,0.897156834602356,0.897156834602356,0.0,109.99779510498048,112.0,32803.6015625,0.0,1390.21337890625,1.0,281.5406494140625,283.7593994140625,291.198486328125,293.27545166015625,293.1499938964844,293.1499938964844,281.8500061035156,33845.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448445200920105,1.0,0.0,0.0,3.527644395828247,3.5276668071746826,8.303532581521722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.3583984375,0.0,1385.67626953125,1895.4371337890625,0.0,2887.009521484375,0.875328540802002,1.0,0.0,3.0,1.0,0.0
12133500,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9990000128746032,0.6070364713668823,0.4781844615936279,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.8492851257324219,0.3263311982154846,0.3099222779273987,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8003978729248047,0.270104706287384,0.1901814043521881,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.7524074912071228,0.2243190556764602,0.2143096625804901,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7281085252761841,0.2014387249946594,0.9154030084609984,285.1697998046875,284.95001220703125,298.521728515625,288.2727966308594,297.7265014648437,297.2831115722656,285.181640625,1.0,0.4813691079616546,0.4957112371921539,0.4957112371921539,1.0,1.0,-2.5306384563446045,0.9074897170066832,1.623148798942566,0.3396364748477936,0.9000564813613892,0.9000564813613892,0.0,109.71658325195312,112.0,32144.607421875,0.0,1394.6124267578125,1.0,281.7953491210937,283.9491271972656,291.1786804199219,293.16192626953125,293.1499938964844,293.1499938964844,281.8500061035156,33751.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343250155448914,1.0,0.0,0.0,3.5323128700256348,3.5323355197906494,8.325525300278969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.96826171875,0.0,1389.855712890625,1895.4371337890625,0.0,2788.7431640625,0.8762631416320801,1.0,0.0,3.0,1.0,0.0
12133560,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.233642578125,0.9990000128746032,0.609714150428772,0.4771029949188232,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.8517014980316162,0.3285498321056366,0.3119576573371887,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.8021004796028137,0.2712363302707672,0.1909316033124923,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.7541269063949585,0.2254663854837417,0.2153404355049133,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.7292289733886719,0.2020508646965026,0.9179002642631532,285.2332763671875,284.95001220703125,298.5526123046875,288.2753295898437,297.7455444335937,297.2954406738281,285.23583984375,1.0,0.4821504354476928,0.4956065416336059,0.4956065416336059,1.0,1.0,-2.536921977996826,0.9099263548851012,1.62699556350708,0.3405711054801941,0.9026321172714232,0.9026321172714232,0.0,109.61499786376952,115.0,32160.787109375,0.0,1402.244384765625,1.0,281.8407897949219,284.0097351074219,291.21630859375,293.24609375,293.1499938964844,293.1499938964844,281.54998779296875,33622.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298560380935669,1.0,0.0,0.0,3.537505626678467,3.537528276443481,8.350021403202845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.8291015625,0.0,1394.340576171875,1895.4371337890625,0.0,2747.10546875,0.8772655725479126,1.0,0.0,3.0,1.0,0.0
12133620,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.6122531294822693,0.4781396389007568,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8542591333389282,0.3319972455501556,0.3155390918254852,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8031391501426697,0.2725176513195038,0.1920710057020187,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7555944323539734,0.2270791083574295,0.2171046882867813,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7296683192253113,0.2026636004447937,0.9216944575309752,285.0643615722656,284.95001220703125,298.612548828125,288.2803649902344,297.77130126953125,297.3018493652344,285.0631408691406,1.0,0.4844772815704345,0.4953971803188324,0.4953971803188324,1.0,1.0,-2.5505192279815674,0.9152370095252992,1.6352821588516235,0.3427258431911468,0.9028225541114808,0.9028225541114808,0.0,110.3572235107422,118.0,33140.8359375,0.0,1423.0482177734375,1.0,281.5586853027344,283.7955627441406,291.3458251953125,293.5080261230469,293.1499938964844,293.1499938964844,281.25,33723.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479833006858826,1.0,0.0,0.0,3.5455925464630127,3.545615196228028,8.388242349610664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.98828125,0.0,1403.539794921875,1895.4371337890625,0.0,2916.385498046875,0.8791936039924622,1.0,0.0,3.0,1.0,0.0
12133680,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.6122531294822693,0.4781396389007568,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8542591333389282,0.3319972455501556,0.3155390918254852,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8031391501426697,0.2725176513195038,0.1920710057020187,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7555944323539734,0.2270791083574295,0.2171046882867813,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7296683192253113,0.2026636004447937,0.9216944575309752,285.0643615722656,284.95001220703125,298.612548828125,288.2803649902344,297.77130126953125,297.3018493652344,285.0631408691406,1.0,0.4844772815704345,0.4953971803188324,0.4953971803188324,1.0,1.0,-2.5505192279815674,0.9152370095252992,1.6352821588516235,0.3427258431911468,0.9028225541114808,0.9028225541114808,0.0,110.3572235107422,118.0,33140.8359375,0.0,1423.0482177734375,1.0,281.5586853027344,283.7955627441406,291.3458251953125,293.5080261230469,293.1499938964844,293.1499938964844,281.25,33723.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479833006858826,1.0,0.0,0.0,3.5455925464630127,3.545615196228028,8.388242349610664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.98828125,0.0,1403.539794921875,1895.4371337890625,0.0,2916.385498046875,0.8791936039924622,1.0,0.0,3.0,1.0,0.0
12133740,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.6108340620994568,0.4834891557693481,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8533815145492554,0.3343935906887054,0.3180618286132812,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8006025552749634,0.2727597653865814,0.1924346536397934,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7539691925048828,0.227871835231781,0.2180819660425186,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7272506952285767,0.2025033980607986,0.9220281839370728,284.87255859375,284.95001220703125,298.6700744628906,288.28533935546875,297.7819519042969,297.2861633300781,284.8712158203125,1.0,0.4873156547546386,0.4951877892017364,0.4951877892017364,1.0,1.0,-2.5619916915893555,0.9196611642837524,1.642330527305603,0.3444683849811554,0.9002262949943542,0.9002262949943542,0.0,112.26172637939452,121.0,34126.62890625,0.0,1446.3353271484375,1.0,281.2591247558594,283.55865478515625,291.3700256347656,293.61883544921875,293.1499938964844,293.1499938964844,280.95001220703125,34019.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689561486244202,1.0,0.0,0.0,3.5516107082366943,3.551633596420288,8.416741934524907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.857421875,0.0,1412.0179443359375,1895.4371337890625,0.0,3113.018310546875,0.8808965086936951,1.0,0.0,3.0,1.0,0.0
12133800,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.6108340620994568,0.4834891557693481,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8533815145492554,0.3343935906887054,0.3180618286132812,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8006025552749634,0.2727597653865814,0.1924346536397934,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7539691925048828,0.227871835231781,0.2180819660425186,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7272506952285767,0.2025033980607986,0.9220281839370728,284.87255859375,284.95001220703125,298.6700744628906,288.28533935546875,297.7819519042969,297.2861633300781,284.8712158203125,1.0,0.4873156547546386,0.4951877892017364,0.4951877892017364,1.0,1.0,-2.5619916915893555,0.9196611642837524,1.642330527305603,0.3444683849811554,0.9002262949943542,0.9002262949943542,0.0,112.26172637939452,121.0,34126.62890625,0.0,1446.3353271484375,1.0,281.2591247558594,283.55865478515625,291.3700256347656,293.61883544921875,293.1499938964844,293.1499938964844,280.95001220703125,34019.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689561486244202,1.0,0.0,0.0,3.5516107082366943,3.551633596420288,8.416741934524907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.857421875,0.0,1412.0179443359375,1895.4371337890625,0.0,3113.018310546875,0.8808965086936951,1.0,0.0,3.0,1.0,0.0
12133860,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.9990000128746032,0.6061975955963135,0.4912130832672119,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.8506715297698975,0.3362224996089935,0.3199827373027801,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.796166718006134,0.2724585831165313,0.1923678517341613,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7506501078605652,0.2281735986471176,0.2185540348291397,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.7232074737548828,0.2018603682518005,0.9200526475906372,284.6838684082031,284.95001220703125,298.7252197265625,288.290283203125,297.7873229980469,297.2640380859375,284.6827697753906,1.0,0.4903558790683746,0.4946117103099823,0.4946117103099823,1.0,1.0,-2.571694850921631,0.9227391481399536,1.6489555835723877,0.3452510833740234,0.8951209187507629,0.8951209187507629,0.0,114.81446075439452,109.0,35152.8828125,0.0,1470.31103515625,1.0,280.9591369628906,283.3250427246094,291.3589782714844,293.6742553710937,293.1499938964844,293.1499938964844,281.25,34481.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856815099716187,1.0,0.0,0.0,3.5551066398620605,3.555129289627075,8.433319180767285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.306640625,0.0,1419.0723876953125,1895.4371337890625,0.0,3269.799072265625,0.8822365999221802,1.0,0.0,3.0,1.0,0.0
12133920,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.9990000128746032,0.6061975955963135,0.4912130832672119,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.8506715297698975,0.3362224996089935,0.3199827373027801,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6841125488281,0.796166718006134,0.2724585831165313,0.1923678517341613,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.7506501078605652,0.2281735986471176,0.2185540348291397,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.7232074737548828,0.2018603682518005,0.9200526475906372,284.6838684082031,284.95001220703125,298.7252197265625,288.290283203125,297.7873229980469,297.2640380859375,284.6827697753906,1.0,0.4903558790683746,0.4946117103099823,0.4946117103099823,1.0,1.0,-2.571694850921631,0.9227391481399536,1.6489555835723877,0.3452510833740234,0.8951209187507629,0.8951209187507629,0.0,114.81446075439452,109.0,35152.8828125,0.0,1470.31103515625,1.0,280.9591369628906,283.3250427246094,291.3589782714844,293.6742553710937,293.1499938964844,293.1499938964844,281.25,34481.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856815099716187,1.0,0.0,0.0,3.5551066398620605,3.555129289627075,8.433319180767285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.306640625,0.0,1419.0723876953125,1895.4371337890625,0.0,3269.799072265625,0.8822365999221802,1.0,0.0,3.0,1.0,0.0
12133980,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6038276553153992,0.4862167537212372,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8553500175476074,0.3389056622982025,0.3221291303634643,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7991092801094055,0.2730025351047516,0.1924694329500198,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7537065744400024,0.2290265262126922,0.2190763652324676,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7249884009361267,0.2016540467739105,0.9179339408874512,284.8662109375,284.95001220703125,298.7779846191406,288.295166015625,297.8027648925781,297.2596130371094,284.8678283691406,1.0,0.4881077110767364,0.4940356314182281,0.4940356314182281,1.0,1.0,-2.56649112701416,0.9195826053619384,1.6469085216522217,0.3433204889297485,0.8954449892044067,0.8954449892044067,0.0,113.1939926147461,112.0,34326.9609375,0.0,1456.328857421875,1.0,281.241455078125,283.543212890625,291.2496337890625,293.4457702636719,293.1499938964844,293.1499938964844,281.54998779296875,34584.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718665838241577,1.0,0.0,0.0,3.559781551361084,3.5598044395446777,8.455513693661487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.83935546875,0.0,1424.7672119140625,1895.4371337890625,0.0,3140.319580078125,0.883411169052124,1.0,0.0,3.0,1.0,0.0
12134040,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.6038276553153992,0.4862167537212372,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8553500175476074,0.3389056622982025,0.3221291303634643,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7991092801094055,0.2730025351047516,0.1924694329500198,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7537065744400024,0.2290265262126922,0.2190763652324676,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7249884009361267,0.2016540467739105,0.9179339408874512,284.8662109375,284.95001220703125,298.7779846191406,288.295166015625,297.8027648925781,297.2596130371094,284.8678283691406,1.0,0.4881077110767364,0.4940356314182281,0.4940356314182281,1.0,1.0,-2.56649112701416,0.9195826053619384,1.6469085216522217,0.3433204889297485,0.8954449892044067,0.8954449892044067,0.0,113.1939926147461,112.0,34326.9609375,0.0,1456.328857421875,1.0,281.241455078125,283.543212890625,291.2496337890625,293.4457702636719,293.1499938964844,293.1499938964844,281.54998779296875,34584.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718665838241577,1.0,0.0,0.0,3.559781551361084,3.5598044395446777,8.455513693661487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.83935546875,0.0,1424.7672119140625,1895.4371337890625,0.0,3140.319580078125,0.883411169052124,1.0,0.0,3.0,1.0,0.0
12134100,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6046420931816101,0.4837983548641205,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8580377101898193,0.3406643569469452,0.3236160278320312,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8009821772575378,0.2736876606941223,0.1928242146968841,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7555615305900574,0.2297748476266861,0.2196446806192398,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7261750102043152,0.2018585801124572,0.9182072281837464,285.0123596191406,284.95001220703125,298.803466796875,288.297607421875,297.8138732910156,297.2631225585937,285.0237121582031,1.0,0.4879055619239807,0.4937475919723511,0.4937475919723511,1.0,1.0,-2.5667965412139893,0.9192377924919128,1.6475588083267212,0.34268519282341,0.8972576856613159,0.8972576856613159,0.0,112.49913787841795,112.0,33608.76953125,0.0,1453.700927734375,1.0,281.496337890625,283.7303161621094,291.20623779296875,293.2930908203125,293.1499938964844,293.1499938964844,281.54998779296875,34543.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860322892665863,1.0,0.0,0.0,3.562670946121216,3.5626938343048096,8.469245358355693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.11474609375,0.0,1427.52294921875,1895.4371337890625,0.0,3032.033203125,0.8840120434761047,1.0,0.0,3.0,1.0,0.0
12134160,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.6061320900917053,0.4820729494094848,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8605936765670776,0.3426512479782104,0.3253907263278961,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.802763044834137,0.2745941579341888,0.1933862417936325,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7573345899581909,0.2307097911834716,0.2204407304525375,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.72730553150177,0.2022557854652404,0.9195520877838136,285.0726318359375,284.95001220703125,298.8283386230469,288.3000183105469,297.82672119140625,297.26934814453125,285.07489013671875,1.0,0.4881131052970886,0.4935822486877441,0.4935822486877441,1.0,1.0,-2.5700995922088623,0.9203222393989564,1.6497772932052612,0.3429118394851684,0.8987298011779785,0.8987298011779785,0.0,112.11119079589844,115.0,33586.53125,0.0,1456.362548828125,1.0,281.5411071777344,283.7884826660156,291.23114013671875,293.3558959960937,293.1499938964844,293.1499938964844,281.8500061035156,34462.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854166567325592,1.0,0.0,0.0,3.566020965576172,3.5660438537597656,8.485180273964943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.41455078125,0.0,1430.48974609375,1895.4371337890625,0.0,2974.310302734375,0.8846613168716431,1.0,0.0,3.0,1.0,0.0
12134220,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.9990000128746032,0.6100494265556335,0.4801697134971618,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.8651735186576843,0.3470036089420318,0.3293389678001404,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.805842399597168,0.2767592966556549,0.1947911828756332,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.7605037689208984,0.2329059839248657,0.2223832458257675,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.7292839884757996,0.2033977955579757,0.9240264296531676,285.28582763671875,284.95001220703125,298.8763427734375,288.3048095703125,297.854736328125,297.2860717773437,285.288330078125,1.0,0.4896232485771179,0.4932515621185303,0.4932515621185303,1.0,1.0,-2.581948757171631,0.9246866106987,1.6572623252868652,0.3444151282310486,0.9049137234687804,0.9049137234687804,0.0,111.95938873291016,118.0,32931.140625,0.0,1471.404296875,1.0,281.841064453125,284.0391845703125,291.2477722167969,293.3245849609375,293.1499938964844,293.1499938964844,281.54998779296875,34150.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395719528198242,1.0,0.0,0.0,3.5743277072906494,3.574350595474243,8.52475750434678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.017578125,0.0,1437.04931640625,1895.4371337890625,0.0,2837.716064453125,0.8861470222473145,1.0,0.0,3.0,1.0,0.0
12134280,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861633300781,0.9990000128746032,0.6100494265556335,0.4801697134971618,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.8651735186576843,0.3470036089420318,0.3293389678001404,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.805842399597168,0.2767592966556549,0.1947911828756332,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.7605037689208984,0.2329059839248657,0.2223832458257675,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846984863281,0.7292839884757996,0.2033977955579757,0.9240264296531676,285.28582763671875,284.95001220703125,298.8763427734375,288.3048095703125,297.854736328125,297.2860717773437,285.288330078125,1.0,0.4896232485771179,0.4932515621185303,0.4932515621185303,1.0,1.0,-2.581948757171631,0.9246866106987,1.6572623252868652,0.3444151282310486,0.9049137234687804,0.9049137234687804,0.0,111.95938873291016,118.0,32931.140625,0.0,1471.404296875,1.0,281.841064453125,284.0391845703125,291.2477722167969,293.3245849609375,293.1499938964844,293.1499938964844,281.54998779296875,34150.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395719528198242,1.0,0.0,0.0,3.5743277072906494,3.574350595474243,8.52475750434678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.017578125,0.0,1437.04931640625,1895.4371337890625,0.0,2837.716064453125,0.8861470222473145,1.0,0.0,3.0,1.0,0.0
12134340,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.9990000128746032,0.6114869713783264,0.4805959165096283,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8672069907188416,0.3494958281517029,0.3319599032402038,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.806869626045227,0.2777796983718872,0.1956976354122162,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7617694139480591,0.2341070920228958,0.2237055003643036,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7298633456230164,0.2039380669593811,0.9272332787513732,285.1362609863281,284.95001220703125,298.9076232910156,288.3080139160156,297.8691101074219,297.2908935546875,285.1313781738281,1.0,0.4912978112697601,0.4930267035961151,0.4930267035961151,1.0,1.0,-2.592142105102539,0.9285294413566588,1.663612723350525,0.3458993136882782,0.9053093194961548,0.9053093194961548,0.0,112.42312622070312,118.0,33832.25390625,0.0,1487.060546875,1.0,281.576416015625,283.8453674316406,291.3692626953125,293.58477783203125,293.1499938964844,293.1499938964844,281.54998779296875,34160.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530237674713135,1.0,0.0,0.0,3.579030752182007,3.5790536403656006,8.547205538889102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.64990234375,0.0,1442.1373291015625,1895.4371337890625,0.0,2963.599853515625,0.8872050046920776,1.0,0.0,3.0,1.0,0.0
12134400,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9990000128746032,0.6115185022354126,0.4816896617412567,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8674094676971436,0.3504588007926941,0.3329478502273559,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8066005110740662,0.2780551612377167,0.1959495544433593,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7617064118385315,0.2345159947872162,0.2241584658622741,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.7295456528663635,0.2040477097034454,0.928031086921692,285.1170349121094,284.95001220703125,298.9219665527344,288.3095092773437,297.8735046386719,297.2897644042969,285.1159362792969,1.0,0.4921818971633911,0.4929208755493164,0.4929208755493164,1.0,1.0,-2.596449613571167,0.9301336407661438,1.6663159132003784,0.3465066850185394,0.9057977795600892,0.9057977795600892,0.0,112.88018035888672,121.0,33923.44140625,0.0,1494.8646240234375,1.0,281.5583801269531,283.8251647949219,291.3738098144531,293.5834655761719,293.1499938964844,293.1499938964844,281.25,34173.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574544191360474,1.0,0.0,0.0,3.5811190605163574,3.5811421871185303,8.55718326420174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.20263671875,0.0,1444.4659423828125,1895.4371337890625,0.0,3005.133056640625,0.8876897096633911,1.0,0.0,3.0,1.0,0.0
12134460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9990000128746032,0.6090662479400635,0.4874357879161834,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8661479353904724,0.3528268933296203,0.3354540169239044,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8038598895072937,0.2782979607582092,0.1963191479444503,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7598079442977905,0.2352837771177292,0.2251213043928146,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.726988673210144,0.2038953900337219,0.9284700751304626,284.92633056640625,284.95001220703125,298.9652099609375,288.3141174316406,297.880859375,297.2774658203125,284.92510986328125,1.0,0.4951777160167694,0.492318332195282,0.492318332195282,1.0,1.0,-2.6084959506988525,0.93409526348114,1.6744006872177124,0.3476767838001251,0.9039186835289,0.9039186835289,0.0,114.93760681152344,124.0,34923.08984375,0.0,1520.2799072265625,1.0,281.2587890625,283.5891418457031,291.3966064453125,293.69305419921875,293.1499938964844,293.1499938964844,280.95001220703125,34391.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779463171958923,1.0,0.0,0.0,3.586129665374756,3.5861527919769287,8.581145038988325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.009765625,0.0,1451.4427490234375,1895.4371337890625,0.0,3197.331298828125,0.8890714049339294,1.0,0.0,3.0,1.0,0.0
12134520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9990000128746032,0.6090662479400635,0.4874357879161834,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8661479353904724,0.3528268933296203,0.3354540169239044,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8038598895072937,0.2782979607582092,0.1963191479444503,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7598079442977905,0.2352837771177292,0.2251213043928146,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.726988673210144,0.2038953900337219,0.9284700751304626,284.92633056640625,284.95001220703125,298.9652099609375,288.3141174316406,297.880859375,297.2774658203125,284.92510986328125,1.0,0.4951777160167694,0.492318332195282,0.492318332195282,1.0,1.0,-2.6084959506988525,0.93409526348114,1.6744006872177124,0.3476767838001251,0.9039186835289,0.9039186835289,0.0,114.93760681152344,124.0,34923.08984375,0.0,1520.2799072265625,1.0,281.2587890625,283.5891418457031,291.3966064453125,293.69305419921875,293.1499938964844,293.1499938964844,280.95001220703125,34391.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779463171958923,1.0,0.0,0.0,3.586129665374756,3.5861527919769287,8.581145038988325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.009765625,0.0,1451.4427490234375,1895.4371337890625,0.0,3197.331298828125,0.8890714049339294,1.0,0.0,3.0,1.0,0.0
12134580,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9990000128746032,0.6035497784614563,0.4955287277698517,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8630265593528748,0.3546113073825836,0.3373407423496246,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.7992439270019531,0.2779887616634369,0.1962519884109497,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7562106847763062,0.2355465143918991,0.2255646288394928,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.7227718830108643,0.2031966149806976,0.9263432621955872,284.7387084960937,284.95001220703125,299.0061340332031,288.3186340332031,297.8855285644531,297.262451171875,284.73760986328125,1.0,0.4983074367046356,0.4917157590389251,0.4917157590389251,1.0,1.0,-2.6183853149414062,0.9371386766433716,1.6812467575073242,0.3484127819538116,0.8995485305786133,0.8995485305786133,0.0,117.63026428222656,112.0,35974.48046875,0.0,1545.785400390625,1.0,280.95880126953125,283.3571472167969,291.3861083984375,293.7503967285156,293.1499938964844,293.1499938964844,281.25,34776.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943935036659241,1.0,0.0,0.0,3.588923931121826,3.588947296142578,8.594523706051405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.1728515625,0.0,1457.2696533203125,1895.4371337890625,0.0,3351.269775390625,0.8901550769805908,1.0,0.0,3.0,1.0,0.0
12134640,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.9990000128746032,0.6035497784614563,0.4955287277698517,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.8630265593528748,0.3546113073825836,0.3373407423496246,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.7992439270019531,0.2779887616634369,0.1962519884109497,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7562106847763062,0.2355465143918991,0.2255646288394928,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.7227718830108643,0.2031966149806976,0.9263432621955872,284.7387084960937,284.95001220703125,299.0061340332031,288.3186340332031,297.8855285644531,297.262451171875,284.73760986328125,1.0,0.4983074367046356,0.4917157590389251,0.4917157590389251,1.0,1.0,-2.6183853149414062,0.9371386766433716,1.6812467575073242,0.3484127819538116,0.8995485305786133,0.8995485305786133,0.0,117.63026428222656,112.0,35974.48046875,0.0,1545.785400390625,1.0,280.95880126953125,283.3571472167969,291.3861083984375,293.7503967285156,293.1499938964844,293.1499938964844,281.25,34776.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943935036659241,1.0,0.0,0.0,3.588923931121826,3.588947296142578,8.594523706051405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.1728515625,0.0,1457.2696533203125,1895.4371337890625,0.0,3351.269775390625,0.8901550769805908,1.0,0.0,3.0,1.0,0.0
12134700,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.6011606454849243,0.4951178431510925,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8640158176422119,0.3557577133178711,0.3382267355918884,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.79936683177948,0.2780741453170776,0.1961771994829177,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7565599679946899,0.2358198910951614,0.2256971001625061,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7225506901741028,0.2029258757829666,0.9246675372123718,284.86651611328125,284.95001220703125,299.0257263183594,288.32086181640625,297.8903503417969,297.25958251953125,284.8766784667969,1.0,0.4976885318756103,0.4914144873619079,0.4914144873619079,1.0,1.0,-2.617025852203369,0.9360336661338806,1.6809922456741333,0.347722589969635,0.9001967906951904,0.9001967906951904,0.0,117.46773529052734,112.0,35188.6328125,0.0,1543.1895751953125,1.0,281.1999816894531,283.5233764648437,291.2922668457031,293.5162048339844,293.1499938964844,293.1499938964844,281.25,34819.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886572539806366,1.0,0.0,0.0,3.590801954269409,3.590825080871582,8.603520313954505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.4697265625,0.0,1459.6102294921875,1895.4371337890625,0.0,3278.139892578125,0.8906340599060059,1.0,0.0,3.0,1.0,0.0
