time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134760,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.600363552570343,0.4908483922481537,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.867573082447052,0.35728520154953,0.3394699692726135,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8019871711730957,0.2785258591175079,0.1963513642549514,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7591018676757812,0.2363664805889129,0.226056694984436,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7243026494979858,0.2029012590646743,0.9238547086715698,284.9183044433594,284.95001220703125,299.0447082519531,288.3230285644531,297.8974914550781,297.2608642578125,284.9197692871094,1.0,0.496110051870346,0.4911354780197143,0.4911354780197143,1.0,1.0,-2.6130576133728027,0.9339000582695008,1.6791576147079468,0.3464617431163788,0.9005551934242249,0.9005551934242249,0.0,116.08304595947266,100.0,35099.46875,0.0,1531.5888671875,1.0,281.2416687011719,283.5735778808594,291.278076171875,293.521240234375,293.1499938964844,293.1499938964844,280.95001220703125,34811.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807262182235718,1.0,0.0,0.0,3.5930845737457275,3.5931077003479004,8.614462103651022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.44140625,0.0,1462.010009765625,1895.4371337890625,0.0,3223.38623046875,0.8911327719688416,1.0,0.0,3.0,1.0,0.0
12134820,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.9990000128746032,0.6002549529075623,0.4760246574878692,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8786103129386902,0.3596919775009155,0.3417944610118866,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8106821775436401,0.2788476347923279,0.1966051608324051,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.7675691843032837,0.2370582967996597,0.2266903221607208,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7307661771774292,0.2025718539953231,0.9221060872077942,284.7296142578125,284.95001220703125,299.0809631347656,288.3273010253906,297.9071044921875,297.2577819824219,284.7270202636719,1.0,0.4905264675617218,0.4905774593353271,0.4905774593353271,1.0,1.0,-2.597015380859375,0.9262846112251282,1.670730710029602,0.3424604535102844,0.8961459994316101,0.8961459994316101,0.0,111.28729248046876,103.0,35843.296875,0.0,1488.5738525390625,1.0,280.9582824707031,283.3455505371094,291.35797119140625,293.697998046875,293.1499938964844,293.1499938964844,281.25,35167.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906651139259338,1.0,0.0,0.0,3.594600439071656,3.5946238040924072,8.621732376923319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.73681640625,0.0,1466.2706298828125,1895.4371337890625,0.0,3316.427001953125,0.8918941617012024,1.0,0.0,3.0,1.0,0.0
12134880,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.9990000128746032,0.6002549529075623,0.4760246574878692,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8786103129386902,0.3596919775009155,0.3417944610118866,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8106821775436401,0.2788476347923279,0.1966051608324051,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.7675691843032837,0.2370582967996597,0.2266903221607208,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.7307661771774292,0.2025718539953231,0.9221060872077942,284.7296142578125,284.95001220703125,299.0809631347656,288.3273010253906,297.9071044921875,297.2577819824219,284.7270202636719,1.0,0.4905264675617218,0.4905774593353271,0.4905774593353271,1.0,1.0,-2.597015380859375,0.9262846112251282,1.670730710029602,0.3424604535102844,0.8961459994316101,0.8961459994316101,0.0,111.28729248046876,103.0,35843.296875,0.0,1488.5738525390625,1.0,280.9582824707031,283.3455505371094,291.35797119140625,293.697998046875,293.1499938964844,293.1499938964844,281.25,35167.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906651139259338,1.0,0.0,0.0,3.594600439071656,3.5946238040924072,8.621732376923319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.73681640625,0.0,1466.2706298828125,1895.4371337890625,0.0,3316.427001953125,0.8918941617012024,1.0,0.0,3.0,1.0,0.0
12134940,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6033026576042175,0.4671459794044494,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8863716721534729,0.3626293540000915,0.3441814184188843,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8160146474838257,0.2796521782875061,0.1969029605388641,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7732450366020203,0.2381112873554229,0.2273900210857391,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7347541451454163,0.2026374191045761,0.9210160374641418,284.8975830078125,284.95001220703125,299.1148986816406,288.3314208984375,297.9192199707031,297.25927734375,284.8991394042969,1.0,0.4879137873649597,0.4900194406509399,0.4900194406509399,1.0,1.0,-2.5890846252441406,0.9220625162124634,1.6670221090316772,0.3396754264831543,0.8967610597610474,0.8967610597610474,0.0,108.52031707763672,106.0,34875.6640625,0.0,1465.7587890625,1.0,281.2417297363281,283.55596923828125,291.27978515625,293.5041198730469,293.1499938964844,293.1499938964844,281.54998779296875,35208.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876332700252533,1.0,0.0,0.0,3.597252130508423,3.597275495529175,8.634457344669499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.49267578125,0.0,1469.432861328125,1895.4371337890625,0.0,3182.203125,0.8925401568412781,1.0,0.0,3.0,1.0,0.0
12135000,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6033026576042175,0.4671459794044494,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8863716721534729,0.3626293540000915,0.3441814184188843,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8160146474838257,0.2796521782875061,0.1969029605388641,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7732450366020203,0.2381112873554229,0.2273900210857391,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7347541451454163,0.2026374191045761,0.9210160374641418,284.8975830078125,284.95001220703125,299.1148986816406,288.3314208984375,297.9192199707031,297.25927734375,284.8991394042969,1.0,0.4879137873649597,0.4900194406509399,0.4900194406509399,1.0,1.0,-2.5890846252441406,0.9220625162124634,1.6670221090316772,0.3396754264831543,0.8967610597610474,0.8967610597610474,0.0,108.52031707763672,106.0,34875.6640625,0.0,1465.7587890625,1.0,281.2417297363281,283.55596923828125,291.27978515625,293.5041198730469,293.1499938964844,293.1499938964844,281.54998779296875,35208.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876332700252533,1.0,0.0,0.0,3.597252130508423,3.597275495529175,8.634457344669499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.49267578125,0.0,1469.432861328125,1895.4371337890625,0.0,3182.203125,0.8925401568412781,1.0,0.0,3.0,1.0,0.0
12135060,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.9990000128746032,0.6081879138946533,0.4614531397819519,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8931242823600769,0.3665362894535064,0.3475971817970276,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8204880356788635,0.2813520729541778,0.1979056298732757,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7781581282615662,0.2398932576179504,0.2288544327020645,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7381769418716431,0.203430026769638,0.9235422015190125,285.1014404296875,284.95001220703125,299.1465148925781,288.3353576660156,297.9394226074219,297.27301025390625,285.103515625,1.0,0.4874383807182312,0.489961564540863,0.489961564540863,1.0,1.0,-2.5923397541046143,0.9232978224754332,1.669041872024536,0.339976817369461,0.9004241824150085,0.9004241824150085,0.0,107.05481719970705,109.0,34098.15625,0.0,1463.625,1.0,281.5413513183594,283.80059814453125,291.2686767578125,293.4241638183594,293.1499938964844,293.1499938964844,281.25,35017.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592553734779358,1.0,0.0,0.0,3.601738929748535,3.601762294769287,8.656009526930575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.5048828125,0.0,1472.8841552734375,1895.4371337890625,0.0,3022.021728515625,0.8933190107345581,1.0,0.0,3.0,1.0,0.0
12135120,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.9990000128746032,0.6081879138946533,0.4614531397819519,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8931242823600769,0.3665362894535064,0.3475971817970276,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8204880356788635,0.2813520729541778,0.1979056298732757,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7781581282615662,0.2398932576179504,0.2288544327020645,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7381769418716431,0.203430026769638,0.9235422015190125,285.1014404296875,284.95001220703125,299.1465148925781,288.3353576660156,297.9394226074219,297.27301025390625,285.103515625,1.0,0.4874383807182312,0.489961564540863,0.489961564540863,1.0,1.0,-2.5923397541046143,0.9232978224754332,1.669041872024536,0.339976817369461,0.9004241824150085,0.9004241824150085,0.0,107.05481719970705,109.0,34098.15625,0.0,1463.625,1.0,281.5413513183594,283.80059814453125,291.2686767578125,293.4241638183594,293.1499938964844,293.1499938964844,281.25,35017.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592553734779358,1.0,0.0,0.0,3.601738929748535,3.601762294769287,8.656009526930575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.5048828125,0.0,1472.8841552734375,1895.4371337890625,0.0,3022.021728515625,0.8933190107345581,1.0,0.0,3.0,1.0,0.0
12135180,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.6108090281486511,0.4600774943828583,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8968837857246399,0.3696222603321075,0.3508247435092926,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8224083781242371,0.2823252975940704,0.1987973153591156,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7806050181388855,0.2411904036998748,0.2302851378917694,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7395200133323669,0.2038276642560959,0.9261830449104308,284.92486572265625,284.95001220703125,299.1758117675781,288.3391418457031,297.9530639648437,297.2776794433594,284.9234619140625,1.0,0.4885090291500091,0.4899037182331085,0.4899037182331085,1.0,1.0,-2.6005284786224365,0.9265862107276917,1.6739422082901,0.3413366675376892,0.8986859321594238,0.8986859321594238,0.0,106.9534912109375,112.0,34999.171875,0.0,1474.106689453125,1.0,281.2581481933594,283.5819396972656,291.3865966796875,293.6643371582031,293.1499938964844,293.1499938964844,281.54998779296875,35171.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734924793243408,1.0,0.0,0.0,3.604203462600708,3.60422682762146,8.667859674460487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.73388671875,0.0,1476.6876220703125,1895.4371337890625,0.0,3155.56884765625,0.894048810005188,1.0,0.0,3.0,1.0,0.0
12135240,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.6108090281486511,0.4600774943828583,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8968837857246399,0.3696222603321075,0.3508247435092926,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8224083781242371,0.2823252975940704,0.1987973153591156,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7806050181388855,0.2411904036998748,0.2302851378917694,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7395200133323669,0.2038276642560959,0.9261830449104308,284.92486572265625,284.95001220703125,299.1758117675781,288.3391418457031,297.9530639648437,297.2776794433594,284.9234619140625,1.0,0.4885090291500091,0.4899037182331085,0.4899037182331085,1.0,1.0,-2.6005284786224365,0.9265862107276917,1.6739422082901,0.3413366675376892,0.8986859321594238,0.8986859321594238,0.0,106.9534912109375,112.0,34999.171875,0.0,1474.106689453125,1.0,281.2581481933594,283.5819396972656,291.3865966796875,293.6643371582031,293.1499938964844,293.1499938964844,281.54998779296875,35171.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734924793243408,1.0,0.0,0.0,3.604203462600708,3.60422682762146,8.667859674460487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.73388671875,0.0,1476.6876220703125,1895.4371337890625,0.0,3155.56884765625,0.894048810005188,1.0,0.0,3.0,1.0,0.0
12135300,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9990000128746032,0.611512303352356,0.4611280858516693,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8973378539085388,0.3711510300636291,0.3521441221237182,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8221491575241089,0.2828026413917541,0.1990500390529632,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7805967330932617,0.2418154627084732,0.2308038026094436,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7391062378883362,0.2039828151464462,0.9266316890716552,285.0579528808594,284.95001220703125,299.1896057128906,288.3409423828125,297.9584655761719,297.2781677246094,285.0686950683594,1.0,0.4894013106822967,0.48987478017807,0.48987478017807,1.0,1.0,-2.60483980178833,0.9283220171928406,1.6765176057815552,0.3420368432998657,0.9006592035293579,0.9006592035293579,0.0,107.38433074951172,112.0,34327.76171875,0.0,1481.7991943359375,1.0,281.5002746582031,283.7559509277344,291.3162536621094,293.470947265625,293.1499938964844,293.1499938964844,281.54998779296875,35107.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674020767211914,1.0,0.0,0.0,3.606143951416016,3.606167554855346,8.677196206008375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.30126953125,0.0,1478.32666015625,1895.4371337890625,0.0,3098.439697265625,0.894414484500885,1.0,0.0,3.0,1.0,0.0
12135360,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.9990000128746032,0.612494170665741,0.4620856046676636,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8981211185455322,0.3729871213436126,0.3537724018096924,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.8222134113311768,0.2835663855075836,0.1995132863521576,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.7808780670166016,0.2426550388336181,0.2315275371074676,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7389371395111084,0.2043207287788391,0.92787367105484,285.1161804199219,284.95001220703125,299.20281982421875,288.3426818847656,297.965576171875,297.2819519042969,285.1184997558594,1.0,0.4905413687229156,0.4896253943443298,0.4896253943443298,1.0,1.0,-2.6108622550964355,0.9303988218307496,1.680463433265686,0.3426874577999115,0.902399241924286,0.902399241924286,0.0,107.8486785888672,115.0,34331.125,0.0,1491.972900390625,1.0,281.54180908203125,283.8119201660156,291.31353759765625,293.4999694824219,293.1499938964844,293.1499938964844,281.25,34991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638114333152771,1.0,0.0,0.0,3.608699560165405,3.608723163604736,8.689499395586608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.68017578125,0.0,1480.24560546875,1895.4371337890625,0.0,3064.755615234375,0.8948455452919006,1.0,0.0,3.0,1.0,0.0
12135420,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.6119617223739624,0.4660021662712097,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.898113489151001,0.3758237957954407,0.3567621111869812,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.821024477481842,0.2843453884124756,0.2002744525671005,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7801204323768616,0.2437842786312103,0.2328262478113174,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7374734878540039,0.2045263051986694,0.9297878742218018,284.9457092285156,284.95001220703125,299.2275390625,288.34600830078125,297.9710998535156,297.277099609375,284.94464111328125,1.0,0.4933336079120636,0.4891265630722046,0.4891265630722046,1.0,1.0,-2.6239373683929443,0.9349101185798644,1.689027190208435,0.344213455915451,0.9009766578674316,0.9009766578674316,0.0,109.37193298339844,118.0,35300.80078125,0.0,1516.5047607421875,1.0,281.25811767578125,283.59686279296875,291.3988952636719,293.70001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35124.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785476684570312,1.0,0.0,0.0,3.6114349365234375,3.6114583015441895,8.70267740538111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.62548828125,0.0,1484.2000732421875,1895.4371337890625,0.0,3202.968505859375,0.8956108093261719,1.0,0.0,3.0,1.0,0.0
12135480,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9990000128746032,0.6119617223739624,0.4660021662712097,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.898113489151001,0.3758237957954407,0.3567621111869812,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.821024477481842,0.2843453884124756,0.2002744525671005,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7801204323768616,0.2437842786312103,0.2328262478113174,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7374734878540039,0.2045263051986694,0.9297878742218018,284.9457092285156,284.95001220703125,299.2275390625,288.34600830078125,297.9710998535156,297.277099609375,284.94464111328125,1.0,0.4933336079120636,0.4891265630722046,0.4891265630722046,1.0,1.0,-2.6239373683929443,0.9349101185798644,1.689027190208435,0.344213455915451,0.9009766578674316,0.9009766578674316,0.0,109.37193298339844,118.0,35300.80078125,0.0,1516.5047607421875,1.0,281.25811767578125,283.59686279296875,291.3988952636719,293.70001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35124.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785476684570312,1.0,0.0,0.0,3.6114349365234375,3.6114583015441895,8.70267740538111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.62548828125,0.0,1484.2000732421875,1895.4371337890625,0.0,3202.968505859375,0.8956108093261719,1.0,0.0,3.0,1.0,0.0
12135540,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.9990000128746032,0.609115481376648,0.4712576568126678,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8960684537887573,0.377311497926712,0.3584001660346985,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8183309435844421,0.284320205450058,0.2004235237836837,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7777541875839233,0.244142472743988,0.2333603203296661,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.734799861907959,0.2042193412780761,0.929309904575348,284.7695007324219,284.95001220703125,299.24481201171875,288.3483581542969,297.9696655273437,297.265625,284.7661437988281,1.0,0.4956613779067993,0.4887474477291107,0.4887474477291107,1.0,1.0,-2.632468938827514,0.937751531600952,1.6947174072265625,0.3451184630393982,0.8976134061813354,0.8976134061813354,0.0,111.1246337890625,118.0,36272.81640625,0.0,1536.0364990234375,1.0,280.97039794921875,283.3773803710937,291.4320983886719,293.8261108398437,293.1499938964844,293.1499938964844,280.95001220703125,35381.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935893774032593,1.0,0.0,0.0,3.611937999725342,3.611961603164673,8.705102345629712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.97265625,0.0,1486.653564453125,1895.4371337890625,0.0,3343.75830078125,0.8960263133049011,1.0,0.0,3.0,1.0,0.0
12135600,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.9990000128746032,0.6078932881355286,0.4732454717159271,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8951296806335449,0.3777308464050293,0.3588154911994934,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8172152042388916,0.2842636406421661,0.2004009485244751,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.776744544506073,0.2442082315683365,0.2334504276514053,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7337207198143005,0.2040696442127227,0.9287992119789124,284.7582702636719,284.95001220703125,299.25,288.3490905761719,297.9690856933594,297.2619323730469,284.7572631835937,1.0,0.4964071810245514,0.4886277318000793,0.4886277318000793,1.0,1.0,-2.634824275970459,0.9385084509849548,1.6963157653808594,0.3453374803066253,0.8968647718429565,0.8968647718429565,0.0,111.76197052001952,121.0,36338.77734375,0.0,1542.1387939453125,1.0,280.95855712890625,283.36553955078125,291.4162902832031,293.7974548339844,293.1499938964844,293.1499938964844,281.25,35454.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955764174461365,1.0,0.0,0.0,3.6119704246521,3.611994028091431,8.70525809659739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.150390625,0.0,1487.2310791015625,1895.4371337890625,0.0,3362.31591796875,0.8961220979690552,1.0,0.0,3.0,1.0,0.0
12135660,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.6040825247764587,0.4806190729141235,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8923845291137695,0.380508542060852,0.3611615002155304,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8135973215103149,0.28495654463768,0.2007106989622116,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7735190391540527,0.2451539486646652,0.2341936826705932,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7300158143043518,0.2039788663387298,0.9279068112373352,284.951171875,284.95001220703125,299.27130126953125,288.3548583984375,297.97479248046875,297.259521484375,284.95361328125,1.0,0.4996766448020935,0.487980455160141,0.487980455160141,1.0,1.0,-2.6466917991638184,0.9422503113746644,1.7044415473937988,0.3463169932365417,0.8983809947967529,0.8983809947967529,0.0,114.252685546875,124.0,35635.50390625,0.0,1569.7933349609375,1.0,281.24188232421875,283.5945739746094,291.3158874511719,293.5854187011719,293.1499938964844,293.1499938964844,281.54998779296875,35413.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832466006278992,1.0,0.0,0.0,3.6142406463623047,3.614264249801636,8.716205002201605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.458984375,0.0,1489.39990234375,1895.4371337890625,0.0,3246.998291015625,0.8965854048728943,1.0,0.0,3.0,1.0,0.0
12135720,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.6040825247764587,0.4806190729141235,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8923845291137695,0.380508542060852,0.3611615002155304,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8135973215103149,0.28495654463768,0.2007106989622116,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7735190391540527,0.2451539486646652,0.2341936826705932,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7300158143043518,0.2039788663387298,0.9279068112373352,284.951171875,284.95001220703125,299.27130126953125,288.3548583984375,297.97479248046875,297.259521484375,284.95361328125,1.0,0.4996766448020935,0.487980455160141,0.487980455160141,1.0,1.0,-2.6466917991638184,0.9422503113746644,1.7044415473937988,0.3463169932365417,0.8983809947967529,0.8983809947967529,0.0,114.252685546875,124.0,35635.50390625,0.0,1569.7933349609375,1.0,281.24188232421875,283.5945739746094,291.3158874511719,293.5854187011719,293.1499938964844,293.1499938964844,281.54998779296875,35413.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832466006278992,1.0,0.0,0.0,3.6142406463623047,3.614264249801636,8.716205002201605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.458984375,0.0,1489.39990234375,1895.4371337890625,0.0,3246.998291015625,0.8965854048728943,1.0,0.0,3.0,1.0,0.0
12135780,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9990000128746032,0.6021531820297241,0.4861541986465454,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8918229341506958,0.3843865990638733,0.3646515011787414,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8120036721229553,0.2866610586643219,0.2017941921949386,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7722497582435608,0.2469077557325363,0.2357415407896042,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.728011429309845,0.2046030461788177,0.9302576184272766,285.1707458496094,284.95001220703125,299.2925720214844,288.36602783203125,297.9881591796875,297.26873779296875,285.1734313964844,1.0,0.5033628940582275,0.487333208322525,0.487333208322525,1.0,1.0,-2.6635191440582275,0.9480101466178894,1.715509057044983,0.3482123017311096,0.9030842185020448,0.9030842185020448,0.0,116.41990661621094,127.0,35015.140625,0.0,1603.2001953125,1.0,281.54150390625,283.8500671386719,291.3060607910156,293.5127868652344,293.1499938964844,293.1499938964844,281.25,35137.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673997521400452,1.0,0.0,0.0,3.61867356300354,3.618697166442871,8.737598591324058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.10498046875,0.0,1492.2003173828125,1895.4371337890625,0.0,3098.417724609375,0.89725261926651,1.0,0.0,3.0,1.0,0.0
12135840,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9990000128746032,0.6021531820297241,0.4861541986465454,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8918229341506958,0.3843865990638733,0.3646515011787414,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8120036721229553,0.2866610586643219,0.2017941921949386,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.7722497582435608,0.2469077557325363,0.2357415407896042,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.728011429309845,0.2046030461788177,0.9302576184272766,285.1707458496094,284.95001220703125,299.2925720214844,288.36602783203125,297.9881591796875,297.26873779296875,285.1734313964844,1.0,0.5033628940582275,0.487333208322525,0.487333208322525,1.0,1.0,-2.6635191440582275,0.9480101466178894,1.715509057044983,0.3482123017311096,0.9030842185020448,0.9030842185020448,0.0,116.41990661621094,127.0,35015.140625,0.0,1603.2001953125,1.0,281.54150390625,283.8500671386719,291.3060607910156,293.5127868652344,293.1499938964844,293.1499938964844,281.25,35137.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673997521400452,1.0,0.0,0.0,3.61867356300354,3.618697166442871,8.737598591324058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.10498046875,0.0,1492.2003173828125,1895.4371337890625,0.0,3098.417724609375,0.89725261926651,1.0,0.0,3.0,1.0,0.0
12135900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.6007532477378845,0.4889216721057892,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8916348218917847,0.3861156702041626,0.3665019869804382,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8113113045692444,0.2873327732086181,0.2024116814136505,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7717410922050476,0.2476788163185119,0.2366207093000412,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7271497845649719,0.2048494517803192,0.9319692254066468,285.0506591796875,284.95001220703125,299.3031921386719,288.3735656738281,297.9937438964844,297.2716979980469,285.041748046875,1.0,0.5053520202636719,0.4870095551013946,0.4870095551013946,1.0,1.0,-2.672924757003784,0.9512874484062196,1.7216373682022097,0.3493761718273163,0.9026299715042114,0.9026299715042114,0.0,117.54827117919922,127.0,35875.5625,0.0,1621.659423828125,1.0,281.29931640625,283.68572998046875,291.4088439941406,293.7596435546875,293.1499938964844,293.1499938964844,281.25,35145.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758434057235718,1.0,0.0,0.0,3.6202971935272217,3.6203207969665527,8.745441846258473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.4814453125,0.0,1494.0322265625,1895.4371337890625,0.0,3177.615234375,0.8976181745529175,1.0,0.0,3.0,1.0,0.0
12135960,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.5984162092208862,0.4926695823669433,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.890501856803894,0.3874490857124328,0.3679453432559967,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8097383975982666,0.287643164396286,0.2027599215507507,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7704333662986755,0.2481745183467865,0.2372365891933441,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7255946397781372,0.2048472762107849,0.9326301217079164,285.00689697265625,284.95001220703125,299.3138122558594,288.3822937011719,297.9961853027344,297.2699279785156,285.00604248046875,1.0,0.5073400139808655,0.4866275489330292,0.4866275489330292,1.0,1.0,-2.6811177730560303,0.953960657119751,1.7271571159362793,0.3502218127250671,0.9025246500968932,0.9025246500968932,0.0,118.9264678955078,115.0,36056.0078125,0.0,1639.6417236328125,1.0,281.2579345703125,283.6398620605469,291.432373046875,293.7686462402344,293.1499938964844,293.1499938964844,280.95001220703125,35200.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820988535881042,1.0,0.0,0.0,3.6214563846588135,3.621479988098145,8.751043196753017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.451171875,0.0,1495.7052001953125,1895.4371337890625,0.0,3236.2470703125,0.8979447484016418,1.0,0.0,3.0,1.0,0.0
12136020,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9990000128746032,0.593141496181488,0.4894161820411682,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8941972255706787,0.3893823623657226,0.3699519634246826,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8116128444671631,0.2875865995883941,0.2028475403785705,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7727450728416443,0.2485951632261276,0.2377746105194091,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.7266265749931335,0.204275831580162,0.9307394623756408,284.8115539550781,284.95001220703125,299.3349914550781,288.4032592773437,297.9956970214844,297.2593994140625,284.8095092773437,1.0,0.5057741403579712,0.4858635067939758,0.4858635067939758,1.0,1.0,-2.6781256198883057,0.9513037204742432,1.7268218994140625,0.3485019207000732,0.8990969061851501,0.8990969061851501,0.0,117.88607788085938,103.0,36981.8203125,0.0,1630.6024169921875,1.0,280.9585266113281,283.4022521972656,291.4707336425781,293.8900756835937,293.1499938964844,293.1499938964844,281.25,35470.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994622826576233,1.0,0.0,0.0,3.6222269535064697,3.622250556945801,8.754767577556777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.26025390625,0.0,1498.560546875,1895.4371337890625,0.0,3398.571533203125,0.8984360098838806,1.0,0.0,3.0,1.0,0.0
12136080,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9990000128746032,0.593141496181488,0.4894161820411682,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8941972255706787,0.3893823623657226,0.3699519634246826,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.8116128444671631,0.2875865995883941,0.2028475403785705,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7727450728416443,0.2485951632261276,0.2377746105194091,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.7266265749931335,0.204275831580162,0.9307394623756408,284.8115539550781,284.95001220703125,299.3349914550781,288.4032592773437,297.9956970214844,297.2593994140625,284.8095092773437,1.0,0.5057741403579712,0.4858635067939758,0.4858635067939758,1.0,1.0,-2.6781256198883057,0.9513037204742432,1.7268218994140625,0.3485019207000732,0.8990969061851501,0.8990969061851501,0.0,117.88607788085938,103.0,36981.8203125,0.0,1630.6024169921875,1.0,280.9585266113281,283.4022521972656,291.4707336425781,293.8900756835937,293.1499938964844,293.1499938964844,281.25,35470.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994622826576233,1.0,0.0,0.0,3.6222269535064697,3.622250556945801,8.754767577556777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.26025390625,0.0,1498.560546875,1895.4371337890625,0.0,3398.571533203125,0.8984360098838806,1.0,0.0,3.0,1.0,0.0
12136140,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.5923376679420471,0.4760316014289856,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9045000076293944,0.3920799195766449,0.3720107674598694,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8189531564712524,0.2881927788257599,0.2029432505369186,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7805474996566772,0.2494523972272873,0.2382192313671112,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7322340607643127,0.2040654569864273,0.9281436800956726,284.9780578613281,284.95001220703125,299.35614013671875,288.42852783203125,298.0011291503906,297.25885009765625,284.979248046875,1.0,0.5005205273628235,0.4850994646549225,0.4850994646549225,1.0,1.0,-2.6620519161224365,0.9433069229125975,1.7187449932098389,0.344120979309082,0.9008026123046876,0.9008026123046876,0.0,113.49342346191406,106.0,35931.08203125,0.0,1587.8475341796875,1.0,281.2419738769531,283.6092834472656,291.38238525390625,293.6746520996094,293.1499938964844,293.1499938964844,280.95001220703125,35411.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885807454586029,1.0,0.0,0.0,3.624601364135742,3.624624967575073,8.766248811298283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.38427734375,0.0,1500.7227783203125,1895.4371337890625,0.0,3270.978271484375,0.898901104927063,1.0,0.0,3.0,1.0,0.0
12136200,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.5923376679420471,0.4760316014289856,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9045000076293944,0.3920799195766449,0.3720107674598694,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8189531564712524,0.2881927788257599,0.2029432505369186,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7805474996566772,0.2494523972272873,0.2382192313671112,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7322340607643127,0.2040654569864273,0.9281436800956726,284.9780578613281,284.95001220703125,299.35614013671875,288.42852783203125,298.0011291503906,297.25885009765625,284.979248046875,1.0,0.5005205273628235,0.4850994646549225,0.4850994646549225,1.0,1.0,-2.6620519161224365,0.9433069229125975,1.7187449932098389,0.344120979309082,0.9008026123046876,0.9008026123046876,0.0,113.49342346191406,106.0,35931.08203125,0.0,1587.8475341796875,1.0,281.2419738769531,283.6092834472656,291.38238525390625,293.6746520996094,293.1499938964844,293.1499938964844,280.95001220703125,35411.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885807454586029,1.0,0.0,0.0,3.624601364135742,3.624624967575073,8.766248811298283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.38427734375,0.0,1500.7227783203125,1895.4371337890625,0.0,3270.978271484375,0.898901104927063,1.0,0.0,3.0,1.0,0.0
12136260,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.9990000128746032,0.5929515957832336,0.4677866101264953,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.912409007549286,0.3944737911224365,0.374405175447464,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8238650560379028,0.2885541915893554,0.2032796740531921,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7860400676727295,0.2501604855060577,0.2389451563358307,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.7360057234764099,0.2038879841566085,0.9273682236671448,284.7970886230469,284.95001220703125,299.3772277832031,288.4577331542969,298.0062866210937,297.2566223144531,284.79547119140625,1.0,0.4982340335845947,0.4847652018070221,0.4847652018070221,1.0,1.0,-2.6553525924682617,0.939943790435791,1.7154088020324707,0.3420462310314178,0.8973134160041809,0.8973134160041809,0.0,110.94352722167967,109.0,36817.4921875,0.0,1566.9237060546875,1.0,280.9580383300781,283.3887023925781,291.48260498046875,293.87286376953125,293.1499938964844,293.1499938964844,281.25,35670.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944523334503174,1.0,0.0,0.0,3.624706268310547,3.624729871749878,8.76675642302871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.38427734375,0.0,1502.762939453125,1895.4371337890625,0.0,3351.819091796875,0.8992278575897217,1.0,0.0,3.0,1.0,0.0
12136320,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.9990000128746032,0.5929515957832336,0.4677866101264953,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.912409007549286,0.3944737911224365,0.374405175447464,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8238650560379028,0.2885541915893554,0.2032796740531921,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7860400676727295,0.2501604855060577,0.2389451563358307,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.7360057234764099,0.2038879841566085,0.9273682236671448,284.7970886230469,284.95001220703125,299.3772277832031,288.4577331542969,298.0062866210937,297.2566223144531,284.79547119140625,1.0,0.4982340335845947,0.4847652018070221,0.4847652018070221,1.0,1.0,-2.6553525924682617,0.939943790435791,1.7154088020324707,0.3420462310314178,0.8973134160041809,0.8973134160041809,0.0,110.94352722167967,109.0,36817.4921875,0.0,1566.9237060546875,1.0,280.9580383300781,283.3887023925781,291.48260498046875,293.87286376953125,293.1499938964844,293.1499938964844,281.25,35670.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944523334503174,1.0,0.0,0.0,3.624706268310547,3.624729871749878,8.76675642302871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.38427734375,0.0,1502.762939453125,1895.4371337890625,0.0,3351.819091796875,0.8992278575897217,1.0,0.0,3.0,1.0,0.0
12136380,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.5938750505447388,0.4645400941371918,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9171178340911864,0.3974624872207641,0.3768810033798218,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8261317610740662,0.2894144654273987,0.2036605924367904,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7887999415397644,0.2512352764606476,0.2397259473800659,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7375332713127136,0.2040539532899856,0.9271126985549928,284.9759826660156,284.95001220703125,299.39825439453125,288.4905090332031,298.01513671875,297.2594299316406,284.9779663085937,1.0,0.4977511763572693,0.4844309091567993,0.4844309091567993,1.0,1.0,-2.6555068492889404,0.9394081234931946,1.7160987854003906,0.3413346111774444,0.8990626335144043,0.8990626335144043,0.0,110.04515075683594,112.0,35900.01953125,0.0,1563.079833984375,1.0,281.2419738769531,283.6059875488281,291.43603515625,293.714599609375,293.1499938964844,293.1499938964844,281.54998779296875,35597.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795502185821533,1.0,0.0,0.0,3.626448631286621,3.626472234725952,8.775186302045768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.45166015625,0.0,1504.1287841796875,1895.4371337890625,0.0,3212.364990234375,0.8995348215103149,1.0,0.0,3.0,1.0,0.0
12136440,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.5938750505447388,0.4645400941371918,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9171178340911864,0.3974624872207641,0.3768810033798218,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8261317610740662,0.2894144654273987,0.2036605924367904,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7887999415397644,0.2512352764606476,0.2397259473800659,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7375332713127136,0.2040539532899856,0.9271126985549928,284.9759826660156,284.95001220703125,299.39825439453125,288.4905090332031,298.01513671875,297.2594299316406,284.9779663085937,1.0,0.4977511763572693,0.4844309091567993,0.4844309091567993,1.0,1.0,-2.6555068492889404,0.9394081234931946,1.7160987854003906,0.3413346111774444,0.8990626335144043,0.8990626335144043,0.0,110.04515075683594,112.0,35900.01953125,0.0,1563.079833984375,1.0,281.2419738769531,283.6059875488281,291.43603515625,293.714599609375,293.1499938964844,293.1499938964844,281.54998779296875,35597.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795502185821533,1.0,0.0,0.0,3.626448631286621,3.626472234725952,8.775186302045768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.45166015625,0.0,1504.1287841796875,1895.4371337890625,0.0,3212.364990234375,0.8995348215103149,1.0,0.0,3.0,1.0,0.0
12136500,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9990000128746032,0.5947998762130737,0.4634968340396881,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9194355607032776,0.3993566036224365,0.3785087764263153,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.8272693157196045,0.290197491645813,0.2041054219007492,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7901570796966553,0.2520577907562256,0.240389198064804,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7383111119270325,0.2044015526771545,0.9281749129295348,285.1277770996094,284.95001220703125,299.40875244140625,288.50811767578125,298.0212097167969,297.26324462890625,285.1387023925781,1.0,0.4981121718883514,0.4842637777328491,0.4842637777328491,1.0,1.0,-2.6588134765625,0.9404616951942444,1.7183517217636108,0.3415875434875488,0.901706337928772,0.901706337928772,0.0,109.8704833984375,112.0,35211.58203125,0.0,1566.9033203125,1.0,281.4981689453125,283.7975158691406,291.4145812988281,293.5870056152344,293.1499938964844,293.1499938964844,281.54998779296875,35461.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681469559669495,1.0,0.0,0.0,3.628143548965454,3.628167390823364,8.783391649558325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.8642578125,0.0,1504.985595703125,1895.4371337890625,0.0,3105.427734375,0.8997592926025391,1.0,0.0,3.0,1.0,0.0
12136560,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.9990000128746032,0.5960239171981812,0.4626369476318359,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.9218944907188416,0.4014742076396942,0.3804219365119934,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.8285404443740845,0.2911799848079681,0.204736441373825,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.7916421890258789,0.2530520558357239,0.241259828209877,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7392268776893616,0.204916164278984,0.9301512837409972,285.1887512207031,284.95001220703125,299.4192199707031,288.5264892578125,298.0285949707031,297.2689514160156,285.19110107421875,1.0,0.4988358616828918,0.484075129032135,0.484075129032135,1.0,1.0,-2.664254903793335,0.94235098361969,1.7219040393829346,0.342203825712204,0.9039578437805176,0.9039578437805176,0.0,109.82164001464844,115.0,35211.09765625,0.0,1574.2947998046875,1.0,281.54168701171875,283.85601806640625,291.4587097167969,293.67291259765625,293.1499938964844,293.1499938964844,281.25,35295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623030185699463,1.0,0.0,0.0,3.63041353225708,3.6304373741149902,8.794385735200194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.01806640625,0.0,1506.2447509765625,1895.4371337890625,0.0,3050.60595703125,0.9000675082206726,1.0,0.0,3.0,1.0,0.0
