time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136620,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5958519577980042,0.464000791311264,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9239481687545776,0.4046011567115783,0.383734256029129,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8289624452590942,0.2921797931194305,0.2056769132614135,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7924883961677551,0.2543404102325439,0.2427254170179367,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7393130660057068,0.205379843711853,0.9332424402236938,285.0205993652344,284.95001220703125,299.4400939941406,288.5652770996094,298.0368957519531,297.2704467773437,285.0196228027344,1.0,0.5010326504707336,0.4836978614330292,0.4836978614330292,1.0,1.0,-2.676481008529663,0.9466587901115416,1.7298221588134766,0.3437695205211639,0.9035439491271972,0.9035439491271972,0.0,110.6236801147461,118.0,36201.828125,0.0,1595.1517333984375,1.0,281.2579345703125,283.6421203613281,291.6096496582031,293.95166015625,293.1499938964844,293.1499938964844,280.95001220703125,35337.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759506940841675,1.0,0.0,0.0,3.632779121398926,3.632802724838257,8.805849915916042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.53369140625,0.0,1509.16064453125,1895.4371337890625,0.0,3178.62109375,0.9006422162055969,1.0,0.0,3.0,1.0,0.0
12136680,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.5958519577980042,0.464000791311264,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9239481687545776,0.4046011567115783,0.383734256029129,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8289624452590942,0.2921797931194305,0.2056769132614135,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7924883961677551,0.2543404102325439,0.2427254170179367,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7393130660057068,0.205379843711853,0.9332424402236938,285.0205993652344,284.95001220703125,299.4400939941406,288.5652770996094,298.0368957519531,297.2704467773437,285.0196228027344,1.0,0.5010326504707336,0.4836978614330292,0.4836978614330292,1.0,1.0,-2.676481008529663,0.9466587901115416,1.7298221588134766,0.3437695205211639,0.9035439491271972,0.9035439491271972,0.0,110.6236801147461,118.0,36201.828125,0.0,1595.1517333984375,1.0,281.2579345703125,283.6421203613281,291.6096496582031,293.95166015625,293.1499938964844,293.1499938964844,280.95001220703125,35337.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759506940841675,1.0,0.0,0.0,3.632779121398926,3.632802724838257,8.805849915916042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.53369140625,0.0,1509.16064453125,1895.4371337890625,0.0,3178.62109375,0.9006422162055969,1.0,0.0,3.0,1.0,0.0
12136740,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.5928294658660889,0.4686163663864136,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9221636056900024,0.4063413143157959,0.3856285512447357,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8266738057136536,0.2922202348709106,0.2058819532394409,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.7904887199401855,0.2547723054885864,0.2433418482542038,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7370314598083496,0.2051484137773513,0.9331984519958496,284.8471374511719,284.95001220703125,299.45758056640625,288.5997314453125,298.0390930175781,297.2644348144531,284.844970703125,1.0,0.5032708644866943,0.4833809733390808,0.4833809733390808,1.0,1.0,-2.685239791870117,0.94965261220932,1.7355871200561523,0.3448132276535034,0.9009124040603638,0.9009124040603638,0.0,112.20777130126952,118.0,37321.6015625,0.0,1614.8199462890625,1.0,280.9649963378906,283.4254455566406,291.6772155761719,294.1181335449219,293.1499938964844,293.1499938964844,280.95001220703125,35536.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918025493621826,1.0,0.0,0.0,3.633309125900269,3.6333329677581774,8.808419806882739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.00439453125,0.0,1511.22900390625,1895.4371337890625,0.0,3327.06103515625,0.900993585586548,1.0,0.0,3.0,1.0,0.0
12136800,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.5920441746711731,0.4697635471820831,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9215586185455322,0.4066403806209564,0.3859193921089172,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8260365128517151,0.29219651222229,0.2058742046356201,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7898967862129211,0.2548230588436126,0.2434055656194687,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7364072203636169,0.2050650268793106,0.9329291582107544,284.8413391113281,284.95001220703125,299.4609069824219,288.6064758300781,298.0390625,297.2626647949219,284.84039306640625,1.0,0.5037164092063904,0.4833205938339233,0.4833205938339233,1.0,1.0,-2.686711549758911,0.9501423239707948,1.7365692853927612,0.3449727892875671,0.9006085991859436,0.9006085991859436,0.0,112.5786361694336,121.0,37370.7890625,0.0,1618.6162109375,1.0,280.9583740234375,283.41900634765625,291.6730041503906,294.10693359375,293.1499938964844,293.1499938964844,280.6499938964844,35568.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893014669418335,1.0,0.0,0.0,3.633366823196411,3.633390665054321,8.808699476503534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.43212890625,0.0,1511.5269775390625,1895.4371337890625,0.0,3338.388671875,0.9010444283485411,1.0,0.0,3.0,1.0,0.0
12136860,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.9990000128746032,0.5855050683021545,0.4780156314373016,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.9168403744697572,0.4081090688705444,0.3875076472759247,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.821317195892334,0.2916972637176513,0.2056718468666076,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.7854121327400208,0.2548270523548126,0.2436009645462036,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.7317560315132141,0.2041919231414795,0.9300397634506226,284.6585388183594,284.95001220703125,299.48162841796875,288.6497497558594,298.0360717773437,297.2477111816406,284.6574401855469,1.0,0.5065736174583435,0.482617050409317,0.482617050409317,1.0,1.0,-2.6950576305389404,0.952259361743927,1.7427983283996582,0.34523606300354,0.8952149748802185,0.8952149748802185,0.0,115.1918716430664,109.0,38491.71875,0.0,1642.5628662109375,1.0,280.6584167480469,283.19415283203125,291.7076110839844,294.2163391113281,293.1499938964844,293.1499938964844,280.95001220703125,35970.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075623750686646,1.0,0.0,0.0,3.63165545463562,3.6316792964935294,8.800403747954988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.45068359375,0.0,1512.637451171875,1895.4371337890625,0.0,3473.968017578125,0.9011359810829164,1.0,0.0,3.0,1.0,0.0
12136920,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.9990000128746032,0.5855050683021545,0.4780156314373016,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.9168403744697572,0.4081090688705444,0.3875076472759247,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.821317195892334,0.2916972637176513,0.2056718468666076,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.7854121327400208,0.2548270523548126,0.2436009645462036,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.7317560315132141,0.2041919231414795,0.9300397634506226,284.6585388183594,284.95001220703125,299.48162841796875,288.6497497558594,298.0360717773437,297.2477111816406,284.6574401855469,1.0,0.5065736174583435,0.482617050409317,0.482617050409317,1.0,1.0,-2.6950576305389404,0.952259361743927,1.7427983283996582,0.34523606300354,0.8952149748802185,0.8952149748802185,0.0,115.1918716430664,109.0,38491.71875,0.0,1642.5628662109375,1.0,280.6584167480469,283.19415283203125,291.7076110839844,294.2163391113281,293.1499938964844,293.1499938964844,280.95001220703125,35970.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075623750686646,1.0,0.0,0.0,3.63165545463562,3.6316792964935294,8.800403747954988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.45068359375,0.0,1512.637451171875,1895.4371337890625,0.0,3473.968017578125,0.9011359810829164,1.0,0.0,3.0,1.0,0.0
12136980,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.5813277363777161,0.4732285141944885,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9221547842025756,0.410585880279541,0.3894143402576446,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.823871910572052,0.2920642495155334,0.2056499570608139,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7884320616722107,0.2554309070110321,0.243877574801445,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7332224249839783,0.2037108838558197,0.926723062992096,284.8345947265625,284.95001220703125,299.50225830078125,288.6946716308594,298.0399780273437,297.24462890625,284.83599853515625,1.0,0.5041245818138123,0.4819134771823883,0.4819134771823883,1.0,1.0,-2.6879351139068604,0.9480140209197998,1.7399210929870603,0.3427959084510803,0.8950904011726379,0.8950904011726379,0.0,113.60006713867188,97.0,37507.52734375,0.0,1625.04248046875,1.0,280.9420471191406,283.40789794921875,291.6448974609375,294.028076171875,293.1499938964844,293.1499938964844,281.25,36014.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930860757827759,1.0,0.0,0.0,3.6312990188598633,3.631322860717773,8.798675708021619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.1240234375,0.0,1512.5682373046875,1895.4371337890625,0.0,3339.055908203125,0.9011124968528748,1.0,0.0,3.0,1.0,0.0
12137040,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.5813277363777161,0.4732285141944885,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.9221547842025756,0.410585880279541,0.3894143402576446,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.823871910572052,0.2920642495155334,0.2056499570608139,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.7884320616722107,0.2554309070110321,0.243877574801445,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7332224249839783,0.2037108838558197,0.926723062992096,284.8345947265625,284.95001220703125,299.50225830078125,288.6946716308594,298.0399780273437,297.24462890625,284.83599853515625,1.0,0.5041245818138123,0.4819134771823883,0.4819134771823883,1.0,1.0,-2.6879351139068604,0.9480140209197998,1.7399210929870603,0.3427959084510803,0.8950904011726379,0.8950904011726379,0.0,113.60006713867188,97.0,37507.52734375,0.0,1625.04248046875,1.0,280.9420471191406,283.40789794921875,291.6448974609375,294.028076171875,293.1499938964844,293.1499938964844,281.25,36014.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930860757827759,1.0,0.0,0.0,3.6312990188598633,3.631322860717773,8.798675708021619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.1240234375,0.0,1512.5682373046875,1895.4371337890625,0.0,3339.055908203125,0.9011124968528748,1.0,0.0,3.0,1.0,0.0
12137100,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.5814017057418823,0.4660433232784271,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9289203882217408,0.4122689068317413,0.3907697200775146,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8281112909317017,0.2926468253135681,0.2059000879526138,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7930291295051575,0.2560543417930603,0.2442787885665893,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.7365601062774658,0.2037863582372665,0.9261610507965088,284.9737548828125,284.95001220703125,299.5125427246094,288.7176513671875,298.04510498046875,297.2481994628906,284.9833679199219,1.0,0.5016117691993713,0.4815617203712463,0.4815617203712463,1.0,1.0,-2.681040048599243,0.944538712501526,1.7365013360977173,0.3408979773521423,0.8965860605239868,0.8965860605239868,0.0,111.35826873779295,97.0,36575.81640625,0.0,1604.9659423828125,1.0,281.19830322265625,283.5865173339844,291.6225891113281,293.8886108398437,293.1499938964844,293.1499938964844,281.25,35944.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812143206596375,1.0,0.0,0.0,3.6317272186279297,3.63175106048584,8.800750492810039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.66796875,0.0,1512.5228271484375,1895.4371337890625,0.0,3227.95947265625,0.9011313319206238,1.0,0.0,3.0,1.0,0.0
12137160,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.5829088091850281,0.456227958202362,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.938121736049652,0.4141809940338135,0.3923913538455963,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8341447710990906,0.2934363484382629,0.2063230127096176,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.799506425857544,0.25685915350914,0.2448700070381164,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7415590286254883,0.2040774375200271,0.9265647530555724,285.0238037109375,284.95001220703125,299.5227966308594,288.7408752441406,298.0521545410156,297.2546081542969,285.0251159667969,1.0,0.4984513223171234,0.481370747089386,0.481370747089386,1.0,1.0,-2.6728999614715576,0.9408389329910278,1.7320610284805298,0.3390448093414306,0.8976279497146606,0.8976279497146606,0.0,108.39024353027344,100.0,36424.65234375,0.0,1579.92333984375,1.0,281.24169921875,283.635498046875,291.6649169921875,293.96240234375,293.1499938964844,293.1499938964844,281.54998779296875,35846.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742121458053589,1.0,0.0,0.0,3.632591485977173,3.632615327835083,8.80493985278008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.53125,0.0,1512.743896484375,1895.4371337890625,0.0,3162.318603515625,0.9012053608894348,1.0,0.0,3.0,1.0,0.0
12137220,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.5881884694099426,0.4438987374305725,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9512221813201904,0.4184420108795166,0.3961199223995209,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8428610563278198,0.2954013347625732,0.2074998468160629,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8088058829307556,0.2588395774364471,0.2464852333068847,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.748887300491333,0.2051507532596588,0.9300107359886168,285.22381591796875,284.95001220703125,299.543212890625,288.7879943847656,298.0689392089844,297.2705383300781,285.2258605957031,1.0,0.4961130917072296,0.48098886013031,0.48098886013031,1.0,1.0,-2.67004132270813,0.9389826059341432,1.7310585975646973,0.337596446275711,0.9028815031051636,0.9028815031051636,0.0,104.98966979980467,118.0,35537.390625,0.0,1560.4432373046875,1.0,281.5416259765625,283.87322998046875,291.7165222167969,293.9490966796875,293.1499938964844,293.1499938964844,281.25,35498.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567287921905518,1.0,0.0,0.0,3.6360177993774414,3.636041641235352,8.821558026284038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.82666015625,0.0,1513.9305419921875,1895.4371337890625,0.0,2998.329345703125,0.9015626311302184,1.0,0.0,3.0,1.0,0.0
12137280,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.9990000128746032,0.5881884694099426,0.4438987374305725,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.9512221813201904,0.4184420108795166,0.3961199223995209,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8428610563278198,0.2954013347625732,0.2074998468160629,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.8088058829307556,0.2588395774364471,0.2464852333068847,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.748887300491333,0.2051507532596588,0.9300107359886168,285.22381591796875,284.95001220703125,299.543212890625,288.7879943847656,298.0689392089844,297.2705383300781,285.2258605957031,1.0,0.4961130917072296,0.48098886013031,0.48098886013031,1.0,1.0,-2.67004132270813,0.9389826059341432,1.7310585975646973,0.337596446275711,0.9028815031051636,0.9028815031051636,0.0,104.98966979980467,118.0,35537.390625,0.0,1560.4432373046875,1.0,281.5416259765625,283.87322998046875,291.7165222167969,293.9490966796875,293.1499938964844,293.1499938964844,281.25,35498.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567287921905518,1.0,0.0,0.0,3.6360177993774414,3.636041641235352,8.821558026284038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.82666015625,0.0,1513.9305419921875,1895.4371337890625,0.0,2998.329345703125,0.9015626311302184,1.0,0.0,3.0,1.0,0.0
12137340,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.5900322794914246,0.4512869417667389,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9485499262809752,0.4217325747013092,0.3996523022651672,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8398561477661133,0.2965386807918548,0.2085818946361541,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8061326146125793,0.2602528929710388,0.2481300979852676,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7460980415344238,0.2058617174625396,0.9344622492790222,285.06622314453125,284.95001220703125,299.5635070800781,288.83563232421875,298.0775451660156,297.272216796875,285.0661315917969,1.0,0.5014051198959351,0.4806069433689117,0.4806069433689117,1.0,1.0,-2.6917648315429688,0.9471487402915956,1.744616150856018,0.3406215012073517,0.9031206965446472,0.9031206965446472,0.0,107.70050048828124,136.0,36710.4296875,0.0,1603.484619140625,1.0,281.2579345703125,283.6711120605469,291.8810119628906,294.24920654296875,293.1499938964844,293.1499938964844,280.95001220703125,35484.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705237507820129,1.0,0.0,0.0,3.638086318969727,3.6381101608276367,8.831597710923234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.62158203125,0.0,1516.1107177734375,1895.4371337890625,0.0,3127.7236328125,0.9020049571990968,1.0,0.0,3.0,1.0,0.0
12137400,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9990000128746032,0.5900322794914246,0.4512869417667389,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9485499262809752,0.4217325747013092,0.3996523022651672,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8398561477661133,0.2965386807918548,0.2085818946361541,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8061326146125793,0.2602528929710388,0.2481300979852676,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7460980415344238,0.2058617174625396,0.9344622492790222,285.06622314453125,284.95001220703125,299.5635070800781,288.83563232421875,298.0775451660156,297.272216796875,285.0661315917969,1.0,0.5014051198959351,0.4806069433689117,0.4806069433689117,1.0,1.0,-2.6917648315429688,0.9471487402915956,1.744616150856018,0.3406215012073517,0.9031206965446472,0.9031206965446472,0.0,107.70050048828124,136.0,36710.4296875,0.0,1603.484619140625,1.0,281.2579345703125,283.6711120605469,291.8810119628906,294.24920654296875,293.1499938964844,293.1499938964844,280.95001220703125,35484.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705237507820129,1.0,0.0,0.0,3.638086318969727,3.6381101608276367,8.831597710923234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.62158203125,0.0,1516.1107177734375,1895.4371337890625,0.0,3127.7236328125,0.9020049571990968,1.0,0.0,3.0,1.0,0.0
12137460,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.5839704275131226,0.4751957356929779,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9323095083236694,0.4239461719989776,0.4021896719932556,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8269833922386169,0.2967048287391662,0.2090243697166443,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7930822372436523,0.2608636021614074,0.2491247206926345,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.734555721282959,0.2057485282421112,0.936068594455719,284.90936279296875,284.95001220703125,299.58367919921875,288.8833923339844,298.0805053710937,297.2645568847656,284.90972900390625,1.0,0.5115708708763123,0.4801017045974731,0.4801017045974731,1.0,1.0,-2.727192640304565,0.9606318473815918,1.766560673713684,0.346094936132431,0.90122652053833,0.90122652053833,0.0,115.52090454101562,139.0,38166.640625,0.0,1690.8365478515625,1.0,280.9583435058594,283.4662780761719,291.95703125,294.43310546875,293.1499938964844,293.1499938964844,280.6499938964844,35635.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890029191970825,1.0,0.0,0.0,3.638784885406494,3.638808727264404,8.834990126160847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.15869140625,0.0,1518.01025390625,1895.4371337890625,0.0,3300.8818359375,0.902337908744812,1.0,0.0,3.0,1.0,0.0
12137520,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.5839704275131226,0.4751957356929779,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9323095083236694,0.4239461719989776,0.4021896719932556,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8269833922386169,0.2967048287391662,0.2090243697166443,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7930822372436523,0.2608636021614074,0.2491247206926345,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.734555721282959,0.2057485282421112,0.936068594455719,284.90936279296875,284.95001220703125,299.58367919921875,288.8833923339844,298.0805053710937,297.2645568847656,284.90972900390625,1.0,0.5115708708763123,0.4801017045974731,0.4801017045974731,1.0,1.0,-2.727192640304565,0.9606318473815918,1.766560673713684,0.346094936132431,0.90122652053833,0.90122652053833,0.0,115.52090454101562,139.0,38166.640625,0.0,1690.8365478515625,1.0,280.9583435058594,283.4662780761719,291.95703125,294.43310546875,293.1499938964844,293.1499938964844,280.6499938964844,35635.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890029191970825,1.0,0.0,0.0,3.638784885406494,3.638808727264404,8.834990126160847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.15869140625,0.0,1518.01025390625,1895.4371337890625,0.0,3300.8818359375,0.902337908744812,1.0,0.0,3.0,1.0,0.0
12137580,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9990000128746032,0.5723478198051453,0.496758759021759,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9180353879928588,0.4255483448505401,0.404070645570755,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.8155649304389954,0.2963173985481262,0.2090224027633667,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7815889120101929,0.2609495818614959,0.2495650798082351,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.7241127490997314,0.204879954457283,0.9341899156570436,284.7457580566406,284.95001220703125,299.603759765625,288.9309387207031,298.0776672363281,297.2486267089844,284.7453308105469,1.0,0.5194655656814575,0.4795964360237121,0.4795964360237121,1.0,1.0,-2.753653049468994,0.9703998565673828,1.7832533121109009,0.3501922190189361,0.8971354961395264,0.8971354961395264,0.0,122.69578552246094,142.0,39506.34765625,0.0,1763.7130126953125,1.0,280.6583557128906,283.2558898925781,292.0,294.5680847167969,293.1499938964844,293.1499938964844,280.95001220703125,35937.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058607816696168,1.0,0.0,0.0,3.637669324874878,3.637693166732788,8.8295735167776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.4609375,0.0,1519.0263671875,1895.4371337890625,0.0,3458.1513671875,0.9024426341056824,1.0,0.0,3.0,1.0,0.0
12137640,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9990000128746032,0.5723478198051453,0.496758759021759,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.9180353879928588,0.4255483448505401,0.404070645570755,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458801269531,0.8155649304389954,0.2963173985481262,0.2090224027633667,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.7815889120101929,0.2609495818614959,0.2495650798082351,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461242675781,0.7241127490997314,0.204879954457283,0.9341899156570436,284.7457580566406,284.95001220703125,299.603759765625,288.9309387207031,298.0776672363281,297.2486267089844,284.7453308105469,1.0,0.5194655656814575,0.4795964360237121,0.4795964360237121,1.0,1.0,-2.753653049468994,0.9703998565673828,1.7832533121109009,0.3501922190189361,0.8971354961395264,0.8971354961395264,0.0,122.69578552246094,142.0,39506.34765625,0.0,1763.7130126953125,1.0,280.6583557128906,283.2558898925781,292.0,294.5680847167969,293.1499938964844,293.1499938964844,280.95001220703125,35937.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058607816696168,1.0,0.0,0.0,3.637669324874878,3.637693166732788,8.8295735167776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.4609375,0.0,1519.0263671875,1895.4371337890625,0.0,3458.1513671875,0.9024426341056824,1.0,0.0,3.0,1.0,0.0
12137700,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.566705584526062,0.5060762166976929,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.912359058856964,0.4266527891159057,0.4049922227859497,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8106645345687866,0.2963742315769195,0.2090030461549759,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7768320441246033,0.2611517608165741,0.249728575348854,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7194878458976746,0.2044549435377121,0.932439386844635,284.8817443847656,284.95001220703125,299.6137390136719,288.9544982910156,298.0783996582031,297.2441711425781,284.89178466796875,1.0,0.5228315591812134,0.479343831539154,0.479343831539154,1.0,1.0,-2.764028310775757,0.974125325679779,1.789902925491333,0.3516236245632171,0.8979723453521729,0.8979723453521729,0.0,125.84222412109376,142.0,38765.48828125,0.0,1794.22021484375,1.0,280.9010925292969,283.42889404296875,291.9329833984375,294.3636779785156,293.1499938964844,293.1499938964844,280.95001220703125,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990105390548706,1.0,0.0,0.0,3.637758255004883,3.637782096862793,8.830004958326754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.40478515625,0.0,1519.0738525390625,1895.4371337890625,0.0,3394.359375,0.902461588382721,1.0,0.0,3.0,1.0,0.0
12137760,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9954116344451904,0.5621466040611267,0.5079752802848816,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9058983325958252,0.4281606078147888,0.4064051508903503,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8048557043075562,0.2967811822891235,0.2092961966991424,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7713545560836792,0.2616209387779236,0.2502140998840332,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7140319347381592,0.2042208015918731,0.9317314028739928,284.93994140625,284.95001220703125,299.6236572265625,288.9778747558594,298.08123779296875,297.2442932128906,284.9415588378906,1.0,0.5256432890892029,0.4787428081035614,0.4787428081035614,1.0,1.0,-2.767925500869751,0.9745572209358216,1.7933683395385742,0.3515073955059051,0.8985385298728943,0.8985385298728943,0.0,129.55056762695312,145.0,38737.7109375,0.0,1817.773681640625,1.0,280.94207763671875,283.4837341308594,291.9427490234375,294.3993530273437,293.1499938964844,293.1499938964844,281.25,35871.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943254947662354,1.0,0.0,0.0,3.638354539871216,3.638378620147705,8.832900562083523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.7421875,0.0,1519.2896728515625,1895.4371337890625,0.0,3350.634521484375,0.9025222659111024,1.0,0.0,3.0,1.0,0.0
12137820,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.98285573720932,0.5580257773399353,0.5031970739364624,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8967714905738831,0.431812971830368,0.4098775684833526,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.7958070039749146,0.298159658908844,0.2103022336959839,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7631196975708008,0.2630369663238525,0.2516368925571441,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.704948365688324,0.204257920384407,0.932218074798584,285.1386413574219,284.95001220703125,299.6434631347656,289.0238037109375,298.0914001464844,297.2521057128906,285.1407470703125,1.0,0.5299566388130188,0.4775407910346985,0.4775407910346985,1.0,1.0,-2.7700412273406982,0.9730916023254396,1.7969497442245483,0.3494509756565094,0.902659833431244,0.902659833431244,0.0,135.86009216308594,148.0,37804.34375,0.0,1850.7071533203125,1.0,281.2416687011719,283.7195739746094,291.9632568359375,294.34393310546875,293.1499938964844,293.1499938964844,280.95001220703125,35602.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786221146583557,1.0,0.0,0.0,3.641023635864258,3.641047477722168,8.845864840623108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.9375,0.0,1520.2392578125,1895.4371337890625,0.0,3203.66650390625,0.9028047323226928,1.0,0.0,3.0,1.0,0.0
12137880,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.98285573720932,0.5580257773399353,0.5031970739364624,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8967714905738831,0.431812971830368,0.4098775684833526,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.7958070039749146,0.298159658908844,0.2103022336959839,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7631196975708008,0.2630369663238525,0.2516368925571441,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.704948365688324,0.204257920384407,0.932218074798584,285.1386413574219,284.95001220703125,299.6434631347656,289.0238037109375,298.0914001464844,297.2521057128906,285.1407470703125,1.0,0.5299566388130188,0.4775407910346985,0.4775407910346985,1.0,1.0,-2.7700412273406982,0.9730916023254396,1.7969497442245483,0.3494509756565094,0.902659833431244,0.902659833431244,0.0,135.86009216308594,148.0,37804.34375,0.0,1850.7071533203125,1.0,281.2416687011719,283.7195739746094,291.9632568359375,294.34393310546875,293.1499938964844,293.1499938964844,280.95001220703125,35602.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786221146583557,1.0,0.0,0.0,3.641023635864258,3.641047477722168,8.845864840623108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.9375,0.0,1520.2392578125,1895.4371337890625,0.0,3203.66650390625,0.9028047323226928,1.0,0.0,3.0,1.0,0.0
12137940,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9739466905593872,0.5543159246444702,0.5004275441169739,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8914050459861755,0.4343955218791961,0.4128240942955017,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7901209592819214,0.2988023459911346,0.2110920399427414,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.758155882358551,0.2639167308807373,0.2528554797172546,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.6990968585014343,0.2041477411985397,0.9332116842269896,284.9788513183594,284.95001220703125,299.6615295410156,289.0648498535156,298.0961608886719,297.2523193359375,284.9771728515625,1.0,0.5332736372947693,0.4764349162578583,0.4764349162578583,1.0,1.0,-2.773869276046753,0.9724705815315248,1.801398754119873,0.3480922281742096,0.9017115235328674,0.9017115235328674,0.0,140.3344268798828,148.0,38885.87890625,0.0,1877.7923583984373,1.0,280.9605712890625,283.5160522460937,292.1069030761719,294.6203918457031,293.1499938964844,293.1499938964844,280.95001220703125,35661.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906698822975159,1.0,0.0,0.0,3.6419951915740967,3.642019033432007,8.850586254993686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.75390625,0.0,1521.7548828125,1895.4371337890625,0.0,3316.471923828125,0.9030871987342834,1.0,0.0,3.0,1.0,0.0
12138000,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.97307151556015,0.5539606213569641,0.5001227259635925,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8908674120903015,0.4345796406269073,0.4130214154720306,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7895559668540955,0.2988226115703583,0.2111239582300186,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7576681971549988,0.2639645338058471,0.2529237568378448,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6985325217247009,0.2041165083646774,0.933174192905426,284.97613525390625,284.95001220703125,299.6630859375,289.068359375,298.0962829589844,297.2519226074219,284.9748840332031,1.0,0.5335206985473633,0.4763387441635132,0.4763387441635132,1.0,1.0,-2.773815870285034,0.972260057926178,1.801555871963501,0.3479001224040985,0.9017043709754944,0.9017043709754944,0.0,140.7364044189453,151.0,38896.875,0.0,1879.6109619140625,1.0,280.9578857421875,283.5130920410156,292.1091613769531,294.62109375,293.1499938964844,293.1499938964844,280.6499938964844,35665.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912096619606018,1.0,0.0,0.0,3.642069339752197,3.6420931816101074,8.850946073835075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.88232421875,0.0,1521.865478515625,1895.4371337890625,0.0,3321.518310546875,0.9031085968017578,1.0,0.0,3.0,1.0,0.0
12138060,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9614734649658204,0.5487204194068909,0.4958518445491791,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8839352130889893,0.4362262487411499,0.4149895012378692,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7822343111038208,0.2985120415687561,0.2112001925706863,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.7513946890830994,0.2640926837921142,0.2534127235412597,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.6912228465080261,0.203335165977478,0.9313054084777832,284.7860107421875,284.95001220703125,299.6825866699219,289.1111755371094,298.0950622558594,297.2415771484375,284.7843322753906,1.0,0.5361049771308899,0.4757336974143982,0.4757336974143982,1.0,1.0,-2.7694883346557617,0.9692774415016174,1.800210952758789,0.345988392829895,0.8979649543762207,0.8979649543762207,0.0,145.71127319335938,154.0,39917.36328125,0.0,1896.3779296875,1.0,280.6583251953125,283.2816772460937,292.16973876953125,294.7684326171875,293.1499938964844,293.1499938964844,280.95001220703125,35936.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065648913383484,1.0,0.0,0.0,3.641111373901367,3.641135215759277,8.846290597830375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.8642578125,0.0,1522.8253173828125,1895.4371337890625,0.0,3464.69775390625,0.903211236000061,1.0,0.0,3.0,1.0,0.0
12138120,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9614734649658204,0.5487204194068909,0.4958518445491791,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8839352130889893,0.4362262487411499,0.4149895012378692,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7822343111038208,0.2985120415687561,0.2112001925706863,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.7513946890830994,0.2640926837921142,0.2534127235412597,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.6912228465080261,0.203335165977478,0.9313054084777832,284.7860107421875,284.95001220703125,299.6825866699219,289.1111755371094,298.0950622558594,297.2415771484375,284.7843322753906,1.0,0.5361049771308899,0.4757336974143982,0.4757336974143982,1.0,1.0,-2.7694883346557617,0.9692774415016174,1.800210952758789,0.345988392829895,0.8979649543762207,0.8979649543762207,0.0,145.71127319335938,154.0,39917.36328125,0.0,1896.3779296875,1.0,280.6583251953125,283.2816772460937,292.16973876953125,294.7684326171875,293.1499938964844,293.1499938964844,280.95001220703125,35936.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065648913383484,1.0,0.0,0.0,3.641111373901367,3.641135215759277,8.846290597830375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.8642578125,0.0,1522.8253173828125,1895.4371337890625,0.0,3464.69775390625,0.903211236000061,1.0,0.0,3.0,1.0,0.0
12138180,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9523499608039856,0.5455338954925537,0.4925107359886169,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8794926404953003,0.4388015568256378,0.4171873927116394,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7771356105804443,0.2989433109760284,0.211384043097496,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7470903992652893,0.2647431790828705,0.2539429366588592,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.6858100295066833,0.2029745578765869,0.9294488430023192,284.96075439453125,284.95001220703125,299.701904296875,289.1518859863281,298.1000671386719,297.2405700683594,284.9625549316406,1.0,0.5381975173950195,0.4751286506652832,0.4751286506652832,1.0,1.0,-2.7667312622070312,0.9669860601425172,1.7997453212738037,0.344211220741272,0.899492084980011,0.899492084980011,0.0,149.51971435546875,157.0,38954.05078125,0.0,1910.0562744140625,1.0,280.9421081542969,283.4952392578125,292.1092834472656,294.583984375,293.1499938964844,293.1499938964844,281.25,35860.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893674373626709,1.0,0.0,0.0,3.6418802738189697,3.64190411567688,8.850027484186285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.56787109375,0.0,1523.115478515625,1895.4371337890625,0.0,3344.55224609375,0.9032989740371704,1.0,0.0,3.0,1.0,0.0
12138240,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9523499608039856,0.5455338954925537,0.4925107359886169,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8794926404953003,0.4388015568256378,0.4171873927116394,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7771356105804443,0.2989433109760284,0.211384043097496,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.7470903992652893,0.2647431790828705,0.2539429366588592,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.6858100295066833,0.2029745578765869,0.9294488430023192,284.96075439453125,284.95001220703125,299.701904296875,289.1518859863281,298.1000671386719,297.2405700683594,284.9625549316406,1.0,0.5381975173950195,0.4751286506652832,0.4751286506652832,1.0,1.0,-2.7667312622070312,0.9669860601425172,1.7997453212738037,0.344211220741272,0.899492084980011,0.899492084980011,0.0,149.51971435546875,157.0,38954.05078125,0.0,1910.0562744140625,1.0,280.9421081542969,283.4952392578125,292.1092834472656,294.583984375,293.1499938964844,293.1499938964844,281.25,35860.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893674373626709,1.0,0.0,0.0,3.6418802738189697,3.64190411567688,8.850027484186285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.56787109375,0.0,1523.115478515625,1895.4371337890625,0.0,3344.55224609375,0.9032989740371704,1.0,0.0,3.0,1.0,0.0
12138300,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9494604468345642,0.5446493625640869,0.491546481847763,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.878706157207489,0.4405588507652282,0.4187288284301758,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7759262323379517,0.2995604872703552,0.2117504626512527,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.746109664440155,0.265396773815155,0.2544970512390136,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.6843546032905579,0.2031082510948181,0.9297795295715332,285.105712890625,284.95001220703125,299.7115173339844,289.1713256835937,298.10552978515625,297.2444152832031,285.1156005859375,1.0,0.539341926574707,0.4748260974884033,0.4748260974884033,1.0,1.0,-2.7689244747161865,0.9672807455062866,1.8016438484191888,0.3439754545688629,0.9019266963005066,0.9019266963005066,0.0,150.86289978027344,157.0,38096.0859375,0.0,1919.8369140625,1.0,281.1985778808594,283.6784973144531,292.0863342285156,294.44696044921875,293.1499938964844,293.1499938964844,281.25,35729.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829448223114014,1.0,0.0,0.0,3.643053531646729,3.6430776119232178,8.855731152834778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.32177734375,0.0,1523.435546875,1895.4371337890625,0.0,3244.171875,0.9034119248390198,1.0,0.0,3.0,1.0,0.0
12138360,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.9475003480911256,0.5440736413002014,0.4910002946853637,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.8786842823028564,0.4425605833530426,0.4205685555934906,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.7754403352737427,0.3003915846347809,0.2123038470745086,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7457647323608398,0.2662385702133178,0.2552610039710998,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.6836054921150208,0.2034348249435424,0.9310649037361144,285.1636962890625,284.95001220703125,299.7210693359375,289.1900939941406,298.1126403808594,297.2505187988281,285.1659240722656,1.0,0.5406279563903809,0.4745774269104004,0.4745774269104004,1.0,1.0,-2.7736034393310547,0.96867573261261,1.8049278259277344,0.3442883491516113,0.9039778113365172,0.9039778113365172,0.0,151.93344116210938,160.0,38069.16796875,0.0,1932.255615234375,1.0,281.2418212890625,283.7344665527344,292.12652587890625,294.5253295898437,293.1499938964844,293.1499938964844,280.95001220703125,35569.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773090839385986,1.0,0.0,0.0,3.6447720527648926,3.6447958946228014,8.864087135407317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.65478515625,0.0,1524.1461181640625,1895.4371337890625,0.0,3191.357666015625,0.9036052823066713,1.0,0.0,3.0,1.0,0.0
12138420,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9413107633590698,0.5408427119255066,0.4888229370117187,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8770620822906494,0.445423811674118,0.4237321317195892,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7730583548545837,0.3011323511600494,0.2131219208240509,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7439020872116089,0.2672446966171264,0.2565451562404632,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.681001603603363,0.2035922408103943,0.9331253170967102,285.0026550292969,284.95001220703125,299.74005126953125,289.22540283203125,298.1192626953125,297.2514953613281,285.00146484375,1.0,0.5432234406471252,0.4740800261497497,0.4740800261497497,1.0,1.0,-2.7798008918762207,0.970180869102478,1.809620022773743,0.3445323407649994,0.9033867716789246,0.9033867716789246,0.0,154.82974243164062,163.0,39185.65625,0.0,1955.7618408203125,1.0,280.9578552246094,283.52911376953125,292.2669372558594,294.7997436523437,293.1499938964844,293.1499938964844,280.6499938964844,35608.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900894522666931,1.0,0.0,0.0,3.6461431980133057,3.646167039871216,8.870758279044821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.21630859375,0.0,1525.954345703125,1895.4371337890625,0.0,3311.044189453125,0.9039531946182252,1.0,0.0,3.0,1.0,0.0
